sep=,
"12/9/2007 3:00:00 PM","0.3477067","19.21511","52.48924","57.56164","0.5537749","220.0188","32.45218","2.523069","0","0","19.02917","93.78487","93.78487","0","18.5654","48.24469","0","3.232394","262.3503","83.8645","0","0","220.0188","118.2634","112.3503","0","0","0","483.661","0","0","0","950","100","0.03986463","150","3.232394","3.232394","0","103.1634","176.015","999999","751.9245"
"12/9/2007 4:00:00 PM","0.1196045","7.80007","60.50446","71.07993","0.2479261","101.453","24.9959","3.878786","63.73339","0","19.02917","72.38833","72.38833","0","0","48.24469","0","3.232394","212.9755","77.5612","0","0","165.1864","9.110463","8.654941","0","0","0","483.661","0","0","0","950","100","0.03986463","140.5872","3.029555","3.029555","0","111.4939","81.16238","1000063","633.3587"
"12/9/2007 5:00:00 PM","0.0009912321","0","66.87592","90","0","0","19.02917","3.256408","26.78943","0","19.02917","93.91051","93.91051","0","0","45.21724","0","3.029555","93.91051","28.52655","0","0.00000000000001421085","26.78943","70.65376","67.12108","0","0","0","483.661","0","25.43652","-25.43652","920.0228","96.84451","0.03986463","0","0","0","0","116.6963","0","1000026","528.8783"
"12/9/2007 6:00:00 PM","0","0","72.14711","90","0","0","19.02917","3.782807","57.60333","0","19.02917","139.9192","139.9192","0","0","0","0","0","139.9192","41.16899","0","0","57.60333","86.64832","82.3159","0","0","35.3285","483.661","0","86.64832","-86.64832","817.9067","86.09544","0.03986463","0","0","0","0","182.7128","0","1000057","483.661"
"12/9/2007 7:00:00 PM","0","0","76.71062","90","0","0","19.02917","2.845345","10.6331","0","19.02917","176.6421","176.6421","0","0","0","0","0","176.6421","6.019571","0","0.00000000000002842171","10.6331","174.7463","166.009","0","0","155.6734","483.661","0","174.7463","-174.7463","611.9662","64.4175","0.03986463","0","0","0","0","199.6228","0","1000010","483.661"
"12/9/2007 8:00:00 PM","0","0","80.88286","90","0","0","19.02917","2.11085","0","0","19.02917","74.5406","74.5406","0","0","0","0","0","74.5406","0","0","0.00000000000001421085","0","78.46379","74.5406","0","0","335.8757","438.6604","0","78.46379","-78.46379","519.4958","54.68377","0.03986463","0","0","0","0","81.99466","0","999999","438.6604"
"12/9/2007 9:00:00 PM","0","0","85.02255","90","0","0","19.02917","2.127901","0","0","19.02917","68.60309","68.60309","0","0","0","0","0","68.60309","0","0","0.00000000000001421085","0","72.21378","68.60309","0","0","335.8757","360.1966","0","72.21378","-72.21378","434.391","45.72537","0.03986463","0","0","0","0","75.46339","0","999999","360.1966"
"12/9/2007 10:00:00 PM","0","0","89.97354","90","0","0","19.02917","1.162079","0","0","19.02917","54.7346","54.7346","0","0","0","0","0","54.7346","0","0","0.000000000000007105427","0","57.61536","54.7346","0","0","335.8757","287.9828","0","57.61536","-57.61536","366.4907","38.57796","0.03986463","0","0","0","0","60.20805","0","999999","287.9828"
"12/9/2007 11:00:00 PM","0","0","103.8972","90","0","0","19.02917","2.213703","0","0","19.02917","39.73632","39.73632","0","0","0","0","0","39.73632","0","0","0","0","41.8277","39.73632","0","0","335.8757","230.3675","0","41.8277","-41.8277","317.1963","33.38908","0.03986463","0","0","0","0","43.70995","0","999999","230.3675"
"12/10/2007 12:00:00 AM","0","0","-96.76436","90","0","0","19.02917","1.255785","0","0","19.02917","23.6179","23.6179","0","0","0","0","0","23.6179","0","0","0.000000000000003552714","0","24.86095","23.6179","0","0","335.8757","188.5398","0","24.86095","-24.86095","287.8973","30.30498","0.03986463","0","0","0","0","25.97969","0","0","188.5398"
"12/10/2007 1:00:00 AM","0","0","-88.35085","90","0","0","19.02917","2.01833","0","0","19.02917","15.75418","15.75418","0","0","0","0","0","15.75418","0","0","0.000000000000003552714","0","16.58335","15.75418","0","0","335.8757","163.6788","0","16.58335","-16.58335","268.3537","28.24776","0.03986463","0","0","0","0","17.3296","0","999999","163.6788"
"12/10/2007 2:00:00 AM","0","0","-83.83829","90","0","0","19.02917","1.980094","0","0","19.02917","12.54715","12.54715","0","0","0","0","0","12.54715","0","0","0","0","13.20752","12.54715","0","0","335.8757","147.0955","0","13.20752","-13.20752","252.7885","26.60931","0.03986463","0","0","0","0","13.80186","0","999999","147.0955"
"12/10/2007 3:00:00 AM","0","0","-79.76831","90","0","0","19.02917","1.975434","0","0","19.02917","14.52213","14.52213","0","0","0","0","0","14.52213","0","0","0.000000000000001776357","0","15.28645","14.52213","0","0","335.8757","133.888","0","15.28645","-15.28645","234.7732","24.71297","0.03986463","0","0","0","0","15.97434","0","999999","133.888"
"12/10/2007 4:00:00 AM","0","0","-75.54585","90","0","0","19.02917","1.655174","0","0","19.02917","33.2081","33.2081","0","0","0","0","0","33.2081","0","0","0","0","34.95589","33.2081","0","0","335.8757","118.6015","0","34.95589","-34.95589","193.5773","20.37656","0.03986463","0","0","0","0","36.52891","0","999999","118.6015"
"12/10/2007 5:00:00 AM","0","0","-70.84881","90","0","0","19.02917","2.80112","8.91012","0","19.02917","88.76607","88.76607","0.3926207","0","0","0","0","88.76607","10.03775","0","0.00000000000001421085","8.91012","83.64561","79.46333","0","0","335.8757","83.64561","0","83.64561","-83.64561","95","10","0.03986463","0","0","0","0","102.0977","0","1000008","83.64561"
"12/10/2007 6:00:00 AM","0.0118939","0","-65.35366","90","0","0","19.02917","4.046741","74.46045","0","19.02917","91.89512","91.89512","325.8328","0","0","0","0","91.89512","81.02764","0","0","74.46045","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03990901","0","0","0","0","138.3149","0","1000073","0"
"12/10/2007 7:00:00 AM","0.1563099","10.65435","-58.63908","67.74104","0.273383","111.6011","25.61246","3.60862","47.14909","0","19.02917","105.2177","105.2177","0","0","0","0","0","105.2177","150.8779","0","0","158.7502","61.12483","58.06858","0","0","335.8757","210.9443","50.47629","0","50.47629","386.4308","40.67693","0.03990505","0","0","0","0","139.314","89.28089","1000046","322.5454"
"12/10/2007 8:00:00 AM","0.3894107","21.78499","-50.11797","54.33219","0.598179","236.619","33.54361","3.125636","21.64959","0","19.02917","69.21732","69.21732","0","0","0","0","0","69.21732","373.1271","0","0","258.2686","50.07129","47.56772","0","0","335.8757","247.2873","186.5477","0","186.5477","544.7218","57.33913","0.03989043","0","0","0","0","86.96384","189.2952","1000021","483.9062"
"12/10/2007 9:00:00 AM","0.4620869","31.40895","-39.02384","41.61336","0.6182615","244.0751","34.03796","4.453837","106.3693","0","19.02917","67.71623","67.71623","0","162.9089","0","0","0","380.6251","92.07076","0","0","350.4444","130.7955","124.2558","0","0","335.8757","381.6016","0","36.72045","-36.72045","501.4463","52.78382","0.03989043","150","3.232394","3.232394","0","127.6725","195.2601","1000105","625.6767"
"12/10/2007 10:00:00 AM","0.5978622","38.6613","-24.64233","30.54231","0.7951481","308.3546","38.41252","6.237219","264.5","0","19.02917","77.35573","77.35573","0","480.1225","48.24469","0","3.232394","707.4783","80.97134","27.47756","0","572.8546","308.3982","292.9782","0","0","335.8757","344.8811","0","129.2764","-129.2764","349.0926","36.74659","0.03989043","150","3.232394","3.232394","0","217.3413","246.6837","1000264","701.4805"
"12/10/2007 11:00:00 AM","0.7186106","42.43735","-7.128753","23.62685","0.9632823","367.1119","42.60458","5.389913","202.0138","0","19.02917","76.19697","76.19697","0","51.5862","48.24469","0","3.232394","277.7832","204.8813","0","0","569.1257","0","0","74.23066","70.51913","335.8757","215.6047","335.8757","0","335.8757","634.0926","66.74659","0.03986413","150","3.232394","3.232394","0","184.8236","293.6895","1000201","630.9613"
"12/10/2007 12:00:00 PM","0.7339336","41.90793","11.52135","24.67874","0.9882253","375.6325","43.22932","5.074699","165.1383","0","19.02917","74.90914","74.90914","0","24.9676","48.24469","0","3.232394","249.8767","216.415","0","0","540.7709","0","0","65.26156","61.99848","335.8757","457.4352","335.8757","0","335.8757","919.0926","96.74659","0.03983787","150","3.232394","3.232394","0","164.9692","300.506","1000164","881.3125"
"12/10/2007 1:00:00 PM","0.7246609","37.20279","28.39287","32.94104","0.9976748","378.8472","43.46619","4.341737","96.45591","0","19.02917","77.16072","77.16072","0","247.929","48.24469","0","3.232394","475.0898","100.0449","0","0","475.3031","240.6672","228.6339","0","0","36.4247","483.661","36.4247","0","36.4247","950","100","0.03983502","150","3.232394","3.232394","0","133.1048","303.0778","1000095","910.7529"
"12/10/2007 2:00:00 PM","0.5407869","29.28829","41.95088","44.55242","0.777504","302.0558","37.97453","3.244012","26.30222","0","19.02917","67.66066","67.66066","0","148.927","48.24469","0","3.232394","366.5877","89.57148","0","0","328.358","200.3005","190.2855","0","0","0","483.661","0","0","0","950","100","0.03983502","150","3.232394","3.232394","0","87.57784","241.6447","1000025","833.9615"
"12/10/2007 3:00:00 PM","0.3376756","19.23849","52.35559","57.49133","0.5346937","212.8373","31.98388","3.813599","59.56993","0","19.02917","100.1437","100.1437","0","64.95412","48.24469","0","3.232394","315.0978","86.45164","0","0","272.4072","111.082","105.5279","0","0","0","483.661","0","0","0","950","100","0.03983502","150","3.232394","3.232394","0","139.943","170.2698","1000059","744.743"
"12/10/2007 4:00:00 PM","0.1343248","7.840284","60.38144","70.99662","0.3005932","122.3924","26.2723","3.221818","25.42993","0","19.02917","82.89989","82.89989","0","0","48.24469","0","3.232394","193.0423","76.5751","0","0","147.8223","60.49469","57.46995","0","0","0","483.661","0","0","0","950","100","0.03983502","110.1424","2.373491","2.373491","0","103.9048","97.91393","1000024","654.2982"
"12/10/2007 5:00:00 PM","0.001677871","0","66.75861","90","0","0","19.02917","3.223879","25.51091","0","19.02917","82.98074","82.98074","0","0","0","0","0","82.98074","30.74318","0","0","25.51091","60.49455","57.46983","0","0","0","483.661","0","60.49455","-60.49455","878.7065","92.49542","0.03983502","0","0","2.373491","0","104.0343","0","1000024","483.661"
"12/10/2007 6:00:00 PM","0","0","72.0298","90","0","0","19.02917","3.736954","54.71513","0","19.02917","289.0983","289.0983","0","0","0","0","0","289.0983","18.92614","0","0.00000000000005684342","54.71513","246.7191","234.3831","0","0","84.02021","483.661","0","246.7191","-246.7191","587.9453","61.88897","0.03983502","0","0","2.373491","0","345.3657","0","1000054","483.661"
"12/10/2007 7:00:00 PM","0","0","76.58612","90","0","0","19.02917","4.004704","71.77557","0","19.02917","170.1226","170.1226","0","0","0","0","0","170.1226","42.19049","0","0","71.77557","103.5232","98.34705","0","0","335.8757","418.2779","0","103.5232","-103.5232","465.942","49.04652","0.03983502","0","0","2.373491","0","223.0227","0","1000071","418.2779"
"12/10/2007 8:00:00 PM","0","0","80.73997","90","0","0","19.02917","2.901021","12.82134","0","19.02917","102.0567","102.0567","0","0","0","0","0","102.0567","12.56296","0","0.00000000000001421085","12.82134","93.93198","89.23537","0","0","335.8757","314.7547","0","93.93198","-93.93198","355.2421","37.3939","0.03983502","0","0","2.373491","0","118.6731","0","1000012","314.7547"
"12/10/2007 9:00:00 PM","0","0","84.83807","90","0","0","19.02917","3.735983","54.65791","0","19.02917","105.3932","105.3932","0","0","0","0","0","105.3932","51.86097","0","0","54.65791","53.40552","50.73524","0","0","335.8757","220.8227","0","53.40552","-53.40552","292.3031","30.76874","0.03983502","0","0","2.373491","0","143.2614","0","1000054","220.8227"
"12/10/2007 10:00:00 PM","0","0","89.67386","90","0","0","19.02917","3.021659","17.5629","0","19.02917","64.00824","64.00824","0","0","0","0","0","64.00824","27.4385","0","0.00000000000001421085","17.5629","48.88984","46.44534","0","0","335.8757","167.4172","0","48.88984","-48.88984","234.6858","24.70377","0.03983502","0","0","2.373491","0","79.19051","0","1000017","167.4172"
"12/10/2007 11:00:00 PM","0","0","102.7466","90","0","0","19.02917","1.92788","0","0","19.02917","31.42012","31.42012","0","0","0","0","0","31.42012","0","0","0.000000000000003552714","0","33.07381","31.42012","0","0","335.8757","118.5274","0","33.07381","-33.07381","195.708","20.60084","0.03983502","0","0","2.373491","0","34.56213","0","999999","118.5274"
"12/11/2007 12:00:00 AM","0","0","-96.36791","90","0","0","19.02917","2.079718","0","0","19.02917","17.85495","17.85495","0","0","0","0","0","17.85495","0","0","0","0","18.79468","17.85495","0","0","335.8757","85.45355","0","18.79468","-18.79468","173.5582","18.26929","0.03983502","0","0","2.373491","0","19.64044","0","999999","85.45355"
"12/11/2007 1:00:00 AM","0","0","-88.18394","90","0","0","19.02917","2.257948","0","0","19.02917","23.63354","23.63354","0","0","0","0","0","23.63354","0","0","0.000000000000003552714","0","24.87741","23.63354","0","0","335.8757","66.65887","0","24.87741","-24.87741","144.2399","15.18315","0.03983502","0","0","2.373491","0","25.9969","0","999999","66.65887"
"12/11/2007 2:00:00 AM","0","0","-83.73689","90","0","0","19.02917","3.049182","18.64465","0","19.02917","15.18158","15.18158","0","0","0","0","0","21.76141","85.67758","0","0","18.64465","0","0","3.463068","3.289914","335.8757","41.78146","0","3.289914","-3.289914","140.3627","14.77502","0.03983502","6.579828","0.1417907","2.515282","0","26.02206","0","1000018","41.78146"
"12/11/2007 3:00:00 AM","0","0","-79.69747","90","0","0","19.02917","2.976033","15.76963","0","19.02917","16.0301","16.0301","0","0","0","0","0","16.0301","98.37512","0","0","15.76963","0.2741787","0.2604698","0","0","335.8757","38.49154","0","0.2741787","-0.2741787","140.0396","14.74101","0.03983502","0","0","2.515282","0","25.51793","0","1000015","38.49154"
"12/11/2007 4:00:00 AM","0","0","-75.49326","90","0","0","19.02917","3.571226","44.94449","0","19.02917","57.87884","57.87884","0","0","37.54152","0","2.515282","57.87884","77.65272","0","0","44.94449","13.61511","12.93435","0","0","335.8757","38.21737","23.92642","0","23.92642","160.3418","16.87809","0.03983315","0","0","0","0","86.13897","0","1000044","75.75889"
"12/11/2007 5:00:00 AM","0","0","-70.80953","90","0","0","19.02917","3.480511","39.59631","0","19.02917","103.2657","103.2657","372.0676","0","0","0","0","103.2657","38.34409","0","0","39.59631","0","0","308.3982","292.9782","335.8757","55.44439","292.9782","0","292.9782","408.9421","43.04654","0.03987744","0","0","0","0","133.3905","0","1000039","55.44439"
"12/11/2007 6:00:00 AM","0.009764204","0","-65.32639","90","0","0","19.02917","5.929724","252.9895","0","19.02917","85.31592","85.31592","0","0","0","0","0","85.31592","296.5327","0","0","252.9895","0","0","167.6736","159.2899","335.8757","266.3887","159.2899","0","159.2899","544.1041","57.27412","0.039865","0","0","0","0","220.3423","0","1000252","266.3887"
"12/11/2007 7:00:00 AM","0.17176","10.53006","-58.62542","67.85096","0.3266002","132.6525","26.90374","6.891543","264.5","0","19.02917","104.822","104.822","0","0","0","0","0","104.822","378.8828","0","0","397.1526","0","0","159.678","151.6941","335.8757","381.0775","284.3466","0","284.3466","785.3802","82.67161","0.0398428","0","0","0","0","247.5542","106.122","1000264","513.73"
"12/11/2007 8:00:00 AM","0.3974546","21.66006","-50.12292","54.44912","0.6144578","242.6653","33.94429","6.426404","264.5","0","19.02917","72.07604","72.07604","0","376.7299","0","0","0","598.8059","84.69611","0","0","507.1653","194.0062","184.3059","0","0","194.0062","483.661","0","101.3409","-101.3409","665.9489","70.09988","0.0398428","150","3.232394","3.232394","0","211.5336","194.1323","1000264","726.3264"
"12/11/2007 9:00:00 AM","0.6178873","31.28713","-39.05672","41.7365","0.8792041","338.0164","40.50411","5.474023","212.3447","0","19.02917","51.11604","51.11604","0","454.2069","48.24469","0","3.232394","655.3229","83.98319","26.3593","0","550.3611","308.3982","292.9782","0","0","334.7574","483.661","0","98.49634","-98.49634","549.8698","57.88103","0.0398428","150","3.232394","3.232394","0","162.4","270.4131","1000211","869.9222"
"12/11/2007 10:00:00 AM","0.6970332","38.55006","-24.71533","30.66627","0.9522253","363.3185","42.32787","5.927009","252.7895","0","19.02917","86.72909","86.72909","0","87.8367","48.24469","0","3.232394","324.5658","189.8253","0","0","616.108","0","0","78.22369","74.31251","335.8757","385.9698","335.8757","0","335.8757","834.8698","87.88103","0.03981661","150","3.232394","3.232394","0","221.7967","290.6548","1000252","797.5331"
"12/11/2007 11:00:00 AM","0.8242836","42.34813","-7.247314","23.72656","1.112869","417.4464","46.36234","5.514187","217.2778","0","19.02917","43.93974","43.93974","0","344.3464","48.24469","0","3.232394","538.2862","117.9157","0","0","634.7241","180.0088","171.0084","0","0","135.6822","483.661","135.6822","0","135.6822","950","100","0.03980604","150","3.232394","3.232394","0","156.9726","333.9571","1000216","949.3521"
"12/11/2007 12:00:00 PM","0.8450453","41.85101","11.37186","24.71283","1.144355","427.8064","47.1567","6.047544","261.6723","0","19.02917","118.2604","118.2604","0","407.3279","0","0","0","675.5883","102.056","0","0","689.4786","277.8064","263.916","0","0","0","483.661","0","0","0","950","100","0.03980604","150","3.232394","6.464789","0","260.9226","342.2451","1000261","911.4674"
"12/11/2007 1:00:00 PM","0.6638736","37.18022","28.23852","32.918","0.9118086","349.3676","41.31765","5.646247","232.0988","0","19.02917","94.36648","94.36648","0","403.1316","80","0","5.36","647.4981","89.80204","0","0","581.4665","279.3676","265.3993","0","0","0","483.661","0","0","0","950","100","0.03980604","150","3.232394","4.337183","0","219.8525","279.4941","1000231","913.0287"
"12/11/2007 2:00:00 PM","0.4940384","29.29476","41.80773","44.4976","0.7015022","274.637","36.09204","4.821614","140.2703","0","19.02917","76.08989","76.08989","0","244.0829","64.73408","0","4.337183","470.1728","88.2457","0","0","414.9073","189.3711","179.9025","0","0","0","483.661","0","0","0","950","100","0.03980604","150","3.232394","3.232394","0","153.834","219.7096","1000139","823.0322"
"12/11/2007 3:00:00 PM","0.3441636","19.26698","52.22665","57.41809","0.5474434","217.639","32.29675","3.669503","50.73851","0","19.02917","77.26334","77.26334","0","83.56471","48.24469","0","3.232394","310.8281","86.34277","0","0","268.3775","115.8837","110.0895","0","0","0","483.661","0","0","0","950","100","0.03980604","150","3.232394","3.232394","0","110.3589","174.1112","1000050","749.5447"
"12/11/2007 4:00:00 PM","0.1431874","7.884995","60.26359","70.91111","0.3276036","133.0473","26.92811","3.755931","55.88677","0","19.02917","82.48354","82.48354","0","3.130669","48.24469","0","3.232394","235.6142","80.18791","0","0","188.9341","31.29204","29.72744","0","0","0","483.661","0","0","0","950","100","0.03980604","150","3.232394","3.232394","0","118.6753","106.4379","1000055","664.9531"
"12/11/2007 5:00:00 PM","0.002128016","0","66.64694","90","0","0","19.02917","3.520108","41.93078","0","19.02917","133.5328","133.5328","0","0","48.24469","0","3.232394","133.5328","31.40112","0","0","41.93078","96.42316","91.602","0","0","0","483.661","0","48.17847","-48.17847","893.2211","94.02328","0.03980604","0.00000000000001421085","0.0000000000000003062339","0.0000000000000003062339","0","167.8515","0","1000041","531.9057"
"12/11/2007 6:00:00 PM","0","0","71.91876","90","0","0","19.02917","1.684991","0","0","19.02917","153.8409","153.8409","0","0","0","0","0","153.8409","0","0","0.00000000000002842171","0","161.9378","153.8409","0","0","66.91454","483.661","0","161.9378","-161.9378","702.3756","73.93427","0.03980604","0","0","0.0000000000000003062339","0","169.225","0","999999","483.661"
"12/11/2007 7:00:00 PM","0","0","76.46891","90","0","0","19.02917","2.780078","8.124432","0","19.02917","177.1342","177.1342","0","0","0","0","0","177.1342","4.586597","0","0.00000000000002842171","8.124432","177.905","169.0098","0","0","291.8281","483.661","0","177.905","-177.905","492.7126","51.86448","0.03980604","0","0","0.0000000000000003062339","0","198.9098","0","1000007","483.661"
"12/11/2007 8:00:00 PM","0","0","80.60619","90","0","0","19.02917","2.154202","0","0","19.02917","99.86146","99.86146","0","0","0","0","0","99.86146","0","0","0.00000000000001421085","0","105.1173","99.86146","0","0","335.8757","337.4703","0","105.1173","-105.1173","368.8306","38.82428","0.03980604","0","0","0.0000000000000003062339","0","109.8476","0","999999","337.4703"
"12/11/2007 9:00:00 PM","0","0","84.66632","90","0","0","19.02917","2.254596","0","0","19.02917","122.6696","122.6696","0","0","0","0","0","122.6696","0","0","0.00000000000001421085","0","129.1259","122.6696","0","0","335.8757","232.353","0","129.1259","-129.1259","216.6543","22.80571","0.03980604","0","0","0.0000000000000003062339","0","134.9366","0","999999","232.353"
"12/11/2007 10:00:00 PM","0","0","89.3966","90","0","0","19.02917","1.40439","0","0","19.02917","43.26907","43.26907","0","0","0","0","0","43.26907","0","0","0.000000000000007105427","0","45.54639","43.26907","0","0","335.8757","103.2271","0","45.54639","-45.54639","162.9773","17.15551","0.03980604","0","0","0.0000000000000003062339","0","47.59597","0","999999","103.2271"
"12/11/2007 11:00:00 PM","0","0","101.6913","90","0","0","19.02917","1.171884","0","0","19.02917","33.68602","33.68602","0","0","0","0","0","33.68602","0","0","0","0","35.45897","33.68602","0","0","335.8757","57.68067","0","35.45897","-35.45897","121.1885","12.75669","0.03980604","0","0","0.0000000000000003062339","0","37.05462","0","999999","57.68067"
"12/12/2007 12:00:00 AM","0","0","-96.00818","90","0","0","19.02917","1.836355","0","0","19.02917","8.663301","8.663301","0","0","0","0","0","8.663301","0","0","0.000000000000001776357","0","9.119265","8.663301","0","0","335.8757","22.2217","0","9.119265","-9.119265","110.4414","11.62541","0.03980604","0","0","0.0000000000000003062339","0","9.529632","0","999999","22.2217"
"12/12/2007 1:00:00 AM","0","0","-88.03377","90","0","0","19.02917","0.9895328","0","0","19.02917","19.03018","19.03018","6.582861","0","0","0","0","19.03018","0","0","0","0","13.10244","12.44732","0","0","335.8757","13.10244","0","13.10244","-13.10244","95","10","0.03980604","0","0","0.0000000000000003062339","0","20.93319","0","999999","13.10244"
"12/12/2007 2:00:00 AM","0","0","-83.64671","90","0","0","19.02917","1.172285","0","0","19.02917","18.87017","18.87017","327.2683","0","0","0","0","18.87017","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03985024","0","0","0.0000000000000003062339","0","20.75719","0","999999","0"
"12/12/2007 3:00:00 AM","0","0","-79.63544","90","0","0","19.02917","1.081648","0","0","19.02917","11.46965","11.46965","0","0","0","0","0","11.46965","0","0","0","0","12.07332","11.46965","0","0","335.8757","210.9443","0","12.07332","-12.07332","329.3717","34.67071","0.03985024","0","0","0.0000000000000003062339","0","12.61662","0","999999","210.9443"
"12/12/2007 4:00:00 AM","0","0","-75.44826","90","0","0","19.02917","1.856447","0","0","19.02917","49.55607","49.55607","0","0","0","0","0","49.55607","0","0","0.000000000000007105427","0","52.16428","49.55607","0","0","335.8757","198.871","0","52.16428","-52.16428","267.8955","28.19953","0.03985024","0","0","0.0000000000000003062339","0","54.51168","0","999999","198.871"
"12/12/2007 5:00:00 AM","0","0","-70.77718","90","0","0","19.02917","3.336769","31.1219","0","19.02917","63.61086","63.61086","0","0","0","0","0","63.61086","48.92546","0","0.000000000000007105427","31.1219","34.19889","32.48895","0","0","335.8757","146.7067","0","34.19889","-34.19889","227.5918","23.95703","0.03985024","0","0","0.0000000000000003062339","0","85.53289","0","1000030","146.7067"
"12/12/2007 6:00:00 AM","0.009200221","0","-65.30573","90","0","0","19.02917","2.811126","9.288121","0","19.02917","101.0888","101.0888","0","0","0","0","0","101.0888","9.188081","0","0","9.288121","96.6323","91.80069","0","0","335.8757","112.5078","0","96.6323","-96.6323","113.7095","11.96942","0.03985024","0","0","0.0000000000000003062339","0","115.8418","0","1000008","112.5078"
"12/12/2007 7:00:00 AM","0.1670274","10.40836","-58.61823","67.96091","0.3162749","128.5854","26.65295","3.214786","25.15355","0","19.02917","75.06024","75.06024","0","0","0","0","0","75.06024","204.8208","0","0","153.739","52.53336","49.90669","0","0","335.8757","15.87554","76.05204","0","76.05204","178.2418","18.76229","0.03984432","0","0","0.0000000000000003062339","0","95.14304","102.8683","1000024","144.4609"
"12/12/2007 8:00:00 AM","0.3652737","21.53861","-50.13422","54.56515","0.5564854","221.0365","32.51874","2.502076","0","0","19.02917","50.65445","50.65445","0","0","0","0","0","50.65445","436.3616","0","0","221.0365","53.32047","50.65445","0","0","335.8757","70.63301","167.7161","0","167.7161","320.5536","33.74249","0.03983125","0","0","0.0000000000000003062339","0","55.71989","176.8292","999999","291.6695"
"12/12/2007 9:00:00 AM","0.6216594","31.16983","-39.09555","41.85747","0.8861595","340.4452","40.67756","2.278455","0","0","19.02917","63.44025","63.44025","0","0","0","0","0","63.44025","536.6391","0","0","340.4452","66.77921","63.44025","0","0","335.8757","191.3886","273.666","0","273.666","552.7669","58.18599","0.03980996","0","0","0.0000000000000003062339","0","69.78428","272.3562","999999","531.8338"
"12/12/2007 10:00:00 AM","0.7602463","38.44444","-24.79308","30.78623","1.042856","394.1167","44.60023","2.503926","0","0","19.02917","101.6898","101.6898","0","0","0","0","0","101.6898","387.5675","0","0","394.1167","107.0419","101.6898","0","0","335.8757","388.4281","287.0748","0","287.0748","796.3579","83.82715","0.03978765","0","0","0.0000000000000003062339","0","111.8588","315.2933","999999","782.5447"
"12/12/2007 11:00:00 AM","0.8266408","42.26533","-7.368296","23.82026","1.11715","418.8598","46.47027","2.130084","0","0","19.02917","82.99763","82.99763","0","0.4036574","0","0","0","233.4013","179.4591","0","0","418.8598","87.79082","83.40128","0","0","181.0689","483.661","181.0689","0","181.0689","950","100","0.03977359","150","3.232394","3.232394","0","91.29739","335.0878","999999","902.5208"
"12/12/2007 12:00:00 PM","0.8181877","41.80076","11.22281","24.74076","1.107536","415.6834","46.2279","3.294258","28.61563","0","19.02917","119.7017","119.7017","0","0","0","0","0","269.7018","164.7372","169.8033","0","444.2991","95.88012","91.08611","0","0","0","483.661","0","0","0","950","100","0.03977359","150","3.232394","6.464789","0","145.9797","332.5468","28.61563","899.3445"
"12/12/2007 1:00:00 PM","0.7355579","37.16399","28.08689","32.89001","1.01468","384.614","43.89274","2.998463","16.65122","0","19.02917","75.65695","75.65695","0","233.9725","73.78414","0","4.943538","459.6295","87.3019","0","0","401.2652","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.03977359","150","3.232394","4.753645","0","91.54826","307.6912","1000016","948.275"
"12/12/2007 2:00:00 PM","0.6079171","29.30696","41.66864","44.43898","0.8791485","337.997","40.50272","2.825154","9.839472","0","19.02917","40.33946","40.33946","0","215.4996","70.94994","0","4.753645","405.8391","85.70798","0","0","347.8365","258.947","245.9996","0","0","0","483.661","0","0","0","950","100","0.03977359","150","3.232394","3.232394","0","49.29314","270.3976","1000009","892.608"
"12/12/2007 3:00:00 PM","0.3952796","19.30051","52.10249","57.34197","0.6362637","250.7316","34.48151","3.32812","30.61202","0","19.02917","69.50143","69.50143","0","102.638","48.24469","0","3.232394","322.1395","87.33596","0","0","281.3436","148.9763","141.5275","0","0","0","483.661","0","0","0","950","100","0.03977359","150","3.232394","3.232394","0","91.75758","200.5853","1000030","782.6373"
"12/12/2007 4:00:00 PM","0.1489224","7.934149","60.15096","70.82347","0.3427963","139.0155","27.29736","4.082075","76.71719","0","19.02917","64.12657","64.12657","0","47.98775","48.24469","0","3.232394","262.1143","82.30479","0","0","215.7326","37.26015","35.39714","0","0","0","483.661","0","0","0","950","100","0.03977359","150","3.232394","3.232394","0","108.8978","111.2124","1000076","670.9212"
"12/12/2007 5:00:00 PM","0.001830725","0","66.54095","90","0","0","19.02917","2.733406","6.381747","0","19.02917","118.2699","118.2699","0","0","48.24469","0","3.232394","118.2699","5.395917","0","0","6.381747","117.777","111.8882","0","0","0","483.661","0","69.53235","-69.53235","868.0554","91.37424","0.03977359","0","0","0","0","133.2878","0","1000005","531.9057"
"12/12/2007 6:00:00 PM","0","0","71.81404","90","0","0","19.02917","2.659286","3.614226","0","19.02917","130.5024","130.5024","0","0","0","0","0","130.5024","2.769472","0","0","3.614226","133.5665","126.8881","0","0","96.5727","483.661","0","133.5665","-133.5665","710.6458","74.80482","0.03977359","0","0","0","0","145.3597","0","1000003","483.661"
"12/12/2007 7:00:00 PM","0","0","76.35905","90","0","0","19.02917","2.716859","5.763934","0","19.02917","155.5706","155.5706","0","0","0","0","0","155.5706","3.705027","0","0.00000000000002842171","5.763934","157.6913","149.8067","0","0","282.0817","483.661","0","157.6913","-157.6913","524.8048","55.24261","0.03977359","0","0","0","0","174.0097","0","1000005","483.661"
"12/12/2007 8:00:00 PM","0","0","80.48154","90","0","0","19.02917","1.469865","0","0","19.02917","94.78977","94.78977","0","0","0","0","0","94.78977","0","0","0","0","99.7787","94.78977","0","0","335.8757","364.7015","0","99.7787","-99.7787","407.2145","42.86469","0.03977359","0","0","0","0","104.2687","0","999999","364.7015"
"12/12/2007 9:00:00 PM","0","0","84.50729","90","0","0","19.02917","1.437928","0","0","19.02917","72.7592","72.7592","0","0","0","0","0","72.7592","0","0","0.00000000000001421085","0","76.58863","72.7592","0","0","335.8757","264.9228","0","76.58863","-76.58863","316.9539","33.36357","0.03977359","0","0","0","0","80.03512","0","999999","264.9228"
"12/12/2007 10:00:00 PM","0","0","89.14166","90","0","0","19.02917","1.872564","0","0","19.02917","57.172","57.172","0","0","0","0","0","57.172","0","0","0.000000000000007105427","0","60.18105","57.172","0","0","335.8757","188.3342","0","60.18105","-60.18105","246.0299","25.89788","0.03977359","0","0","0","0","62.8892","0","999999","188.3342"
"12/12/2007 11:00:00 PM","0","0","100.7304","90","0","0","19.02917","2.055965","0","0","19.02917","33.74831","33.74831","0","0","0","0","0","33.74831","0","0","0.000000000000007105427","0","35.52454","33.74831","0","0","335.8757","128.1531","0","35.52454","-35.52454","204.1638","21.49093","0.03977359","0","0","0","0","37.12314","0","999999","128.1531"
"12/13/2007 12:00:00 AM","0","0","-95.68668","90","0","0","19.02917","1.596836","0","0","19.02917","17.72531","17.72531","0","0","0","0","0","17.72531","0","0","0.000000000000003552714","0","18.65822","17.72531","0","0","335.8757","92.62857","0","18.65822","-18.65822","182.1749","19.1763","0.03977359","0","0","0","0","19.49784","0","999999","92.62857"
"12/13/2007 1:00:00 AM","0","0","-87.90056","90","0","0","19.02917","1.482923","0","0","19.02917","10.24273","10.24273","0","0","0","0","0","10.24273","0","0","0","0","10.78182","10.24273","0","0","335.8757","73.97035","0","10.78182","-10.78182","169.4684","17.83878","0.03977359","0","0","0","0","11.267","0","999999","73.97035"
"12/13/2007 2:00:00 AM","0","0","-83.56784","90","0","0","19.02917","1.094436","0","0","19.02917","12.10085","12.10085","0","0","0","0","0","12.10085","0","0","0.000000000000001776357","0","12.73773","12.10085","0","0","335.8757","63.18853","0","12.73773","-12.73773","154.4568","16.25861","0.03977359","0","0","0","0","13.31093","0","999999","63.18853"
"12/13/2007 3:00:00 AM","0","0","-79.58226","90","0","0","19.02917","1.771553","0","0","19.02917","16.9269","16.9269","0","0","0","0","0","16.9269","0","0","0","0","17.81779","16.9269","0","0","335.8757","50.4508","0","17.81779","-17.81779","133.4584","14.04825","0.03977359","0","0","0","0","18.61959","0","0","50.4508"
"12/13/2007 4:00:00 AM","0","0","-75.41084","90","0","0","19.02917","2.789232","8.466217","0","19.02917","51.37674","51.37674","11.90917","0","0","0","0","51.37674","16.4787","0","0","8.466217","32.63301","31.00136","0","0","335.8757","32.63301","0","32.63301","-32.63301","95","10","0.03977359","0","0","0","0","60.74752","0","1000007","32.63301"
"12/13/2007 5:00:00 AM","0","0","-70.75175","90","0","0","19.02917","3.126952","21.70132","0","19.02917","94.19459","94.19459","380.8914","0","0","0","0","94.19459","23.03882","0","0","21.70132","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.0398177","0","0","0","0","114.4647","0","1000021","0"
"12/13/2007 6:00:00 AM","0.01028126","0","-65.29165","90","0","0","19.02917","4.594584","118.8161","0","19.02917","105.1897","105.1897","0","0","0","0","0","131.0799","90.64402","0","0","118.8161","0","0","13.62646","12.94513","335.8757","210.9443","0","12.94513","-12.94513","328.3443","34.56256","0.0398177","25.89026","0.557917","0.557917","0","175.1167","0","1000118","210.9443"
"12/13/2007 7:00:00 AM","0.1349818","10.28933","-58.61747","68.0708","0.215807","88.5772","24.21903","5.287247","189.404","0","19.02917","89.702","89.702","0","131.3313","0","0","0","371.0333","74.92081","0","0","277.9812","33.29407","31.62936","0","0","335.8757","197.9992","0","94.71687","-94.71687","216.7194","22.81257","0.0398177","150","3.232394","3.790311","0","193.3742","70.86176","1000188","286.5764"
"12/13/2007 8:00:00 AM","0.3200739","21.42071","-50.15182","54.68019","0.4621272","185.2625","30.20671","3.917484","66.20495","0","19.02917","66.82553","66.82553","0","0","56.57181","0","3.790311","66.82553","376.3045","0","0","251.4675","0.6532443","0.620582","0","0","335.8757","103.2823","241.1811","0","241.1811","421.3683","44.35456","0.03979897","0","0","0","0","106.6106","148.21","1000065","345.1167"
"12/13/2007 9:00:00 AM","0.4662637","31.05712","-39.14023","41.9762","0.6312641","248.8855","34.3583","3.24935","26.51204","0","19.02917","84.07883","84.07883","0","0","0","0","0","84.07883","327.5468","0","0","275.3976","60.59663","57.5668","0","0","335.8757","276.9327","188.2889","0","188.2889","581.1368","61.17229","0.03978437","0","0","0","0","105.7427","199.1084","1000026","525.8182"
"12/13/2007 10:00:00 AM","0.5017497","38.34445","-24.87549","30.90212","0.6246147","246.4272","34.19446","3.687893","51.82274","0","19.02917","79.92161","79.92161","0","0","0","0","0","79.92161","373.1781","0","0","298.25","29.57775","28.09887","0","0","335.8757","412.5007","216.8495","0","216.8495","765.1396","80.54102","0.03976756","0","0","0","0","113.8251","197.1418","1000051","658.9279"
"12/13/2007 11:00:00 AM","0.4877571","42.18898","-7.49162","23.90795","0.5704225","226.2607","32.8611","2.964944","15.33379","0","19.02917","83.59861","83.59861","0","0","0","0","0","83.59861","288.9934","0","0","241.5945","71.85771","68.26482","0","0","217.86","483.661","154.403","0","154.403","896.1549","94.3321","0.03975561","0","0","0","0","99.62537","181.0086","1000014","709.9218"
"12/13/2007 12:00:00 PM","0.5539684","41.75718","11.07428","24.76251","0.6913875","270.953","35.84202","2.174654","0","0","19.02917","83.37539","83.37539","0","0","0","0","0","203.1078","133.4035","0","0","270.953","87.76357","83.37539","0","0","63.45703","483.661","63.45703","0","63.45703","950","100","0.0397507","119.7324","2.580149","2.580149","0","91.71293","216.7624","999999","754.614"
"12/13/2007 1:00:00 PM","0.5371041","37.15408","27.93806","32.85707","0.7010417","274.4695","36.08066","2.322932","0","0","19.02917","94.75957","94.75957","0","60.07062","38.50969","0","2.580149","304.8302","90.04012","0","0","274.4695","162.9791","154.8302","0","0","0","483.661","0","0","0","950","100","0.0397507","150","3.232394","3.232394","0","104.2355","219.5756","999999","796.6402"
"12/13/2007 2:00:00 PM","0.3569749","29.32484","41.53368","44.37662","0.4358703","175.1826","29.56516","3.357859","32.36526","0","19.02917","70.07812","70.07812","0","32.04309","48.24469","0","3.232394","252.1212","82.32068","0","0","207.5479","73.42731","69.75594","0","0","0","483.661","0","0","0","950","100","0.0397507","150","3.232394","3.232394","0","93.26856","140.1461","1000031","707.0884"
"12/13/2007 3:00:00 PM","0.212611","19.33905","51.98315","57.26303","0.2552052","104.3599","25.17213","4.037206","73.85148","0","19.02917","91.53021","91.53021","0","0","48.24469","0","3.232394","225.5256","79.02046","0","0","178.2114","18.60919","17.67873","0","0","0","483.661","0","0","0","950","100","0.0397507","133.9954","2.887506","2.887506","0","137.609","83.48791","1000073","636.2656"
"12/13/2007 4:00:00 PM","0.0803038","7.987689","60.04362","70.73377","0.1050022","43.54539","21.54784","5.423493","206.1383","0","19.02917","84.82607","84.82607","0","121.3123","43.09711","0","2.887506","356.1383","70.10863","0","0","249.6837","0","0","0","0","0","483.661","0","63.3575","-63.3575","875.3325","92.14026","0.0397507","150","3.232394","3.232394","0","196.3778","34.83631","1000205","570.3035"
"12/13/2007 5:00:00 PM","0.002063827","0","66.4407","90","0","0","19.02917","5.294776","190.3288","0","19.02917","89.78123","89.78123","0","43.20039","48.24469","0","3.232394","282.9816","67.25836","0","0","190.3288","0","0","57.34718","54.47982","87.99653","483.661","0","47.27549","-47.27549","819.6178","86.27555","0.0397507","150","3.232394","3.232394","0","193.9238","0","1000189","531.9057"
"12/13/2007 6:00:00 PM","0","0","71.71569","90","0","0","19.02917","4.191294","83.69286","0","19.02917","191.5733","191.5733","0","0","48.24469","0","3.232394","191.5733","43.68713","0","0","83.69286","113.5583","107.8804","0","0","153.6569","483.661","0","65.31363","-65.31363","742.6449","78.17315","0.0397507","0","0","0","0","252.577","0","1000083","531.9057"
"12/13/2007 7:00:00 PM","0","0","76.25656","90","0","0","19.02917","3.579564","45.43607","0","19.02917","152.8417","152.8417","364.6375","0","0","0","0","152.8417","29.72753","0","0","45.43607","0","0","257.2319","244.3703","244.3703","483.661","244.3703","0","244.3703","950","100","0.03978742","0","0","0","0","190.8439","0","1000044","483.661"
"12/13/2007 8:00:00 PM","0","0","80.36605","90","0","0","19.02917","3.10848","20.9753","0","19.02917","128.4705","128.4705","0","0","0","0","0","128.4705","16.32694","0","0.00000000000002842171","20.9753","113.1529","107.4952","0","0","0","483.661","0","113.1529","-113.1529","816.6481","85.96295","0.03978742","0","0","0","0","151.8052","0","1000020","483.661"
"12/13/2007 9:00:00 PM","0","0","84.36099","90","0","0","19.02917","3.947707","68.13526","0","19.02917","73.59412","73.59412","0","0","0","0","0","73.59412","92.58248","0","0","68.13526","5.746167","5.458858","0","0","157.1568","483.661","0","5.746167","-5.746167","809.8762","85.25012","0.03978742","0","0","0","0","115.0212","0","1000067","483.661"
"12/13/2007 10:00:00 PM","0","0","88.90893","90","0","0","19.02917","2.449461","0","0","19.02917","44.2557","44.2557","0","0","0","0","0","44.2557","0","0","0","0","46.58495","44.2557","0","0","165.1375","483.661","0","46.58495","-46.58495","754.9753","79.47108","0.03978742","0","0","0","0","48.68127","0","999999","483.661"
"12/13/2007 11:00:00 PM","0","0","99.86215","90","0","0","19.02917","2.645437","3.097138","0","19.02917","33.24498","33.24498","0","0","0","0","0","33.24498","9.316109","0","0.000000000000007105427","3.097138","31.73457","30.14784","0","0","229.8389","483.661","0","31.73457","-31.73457","717.5757","75.53429","0.03978742","0","0","0","0","38.11805","0","1000002","483.661"
"12/14/2007 12:00:00 AM","0","0","-95.40498","90","0","0","19.02917","3.577985","45.34299","0","19.02917","24.20764","24.20764","0","0.000000000000007105427","0","0","0","64.3648","70.44687","0","0","45.34299","0","0","21.13535","20.07858","273.9146","483.661","0","20.07858","-20.07858","693.9129","73.04346","0.03978742","40.15717","0.8653587","0.8653587","0","49.29989","0","1000044","483.661"
"12/14/2007 1:00:00 AM","0","0","-87.78456","90","0","0","19.02917","3.114774","21.22269","0","19.02917","11.6124","11.6124","0","0","0","0","0","29.87195","71.04555","0","0","21.22269","0","0","9.610287","9.129772","301.8016","483.661","0","9.129772","-9.129772","683.1533","71.91088","0.03978742","18.25954","0.3934803","1.258839","0","23.38499","0","1000020","483.661"
"12/14/2007 2:00:00 AM","0","0","-83.50039","90","0","0","19.02917","2.980991","15.96447","0","19.02917","20.64425","20.64425","0","0","0","0","0","20.64425","77.33134","0","0","15.96447","4.926077","4.679773","0","0","314.4818","483.661","0","4.926077","-4.926077","677.3479","71.29978","0.03978742","0","0","1.258839","0","30.69091","0","1000015","483.661"
"12/14/2007 3:00:00 AM","0","0","-79.53799","90","0","0","19.02917","3.181319","23.83817","0","19.02917","16.60091","16.60091","0","0","0","0","0","30.35171","78.5398","0","0","23.83817","0","0","7.237264","6.875401","321.3236","483.661","0","6.875401","-6.875401","669.2452","70.44686","0.03978742","13.7508","0.2963201","1.555159","0","30.18009","0","1000023","483.661"
"12/14/2007 4:00:00 AM","0","0","-75.38104","90","0","0","19.02917","3.53103","42.57472","0","19.02917","43.01812","43.01812","0","0","0","0","0","43.01812","98.96928","0","0","42.57472","0.4667309","0.4433943","0","0","330.8727","483.661","0","0.4667309","-0.4667309","668.6951","70.38896","0.03978742","0","0","1.555159","0","68.60729","0","1000042","483.661"
"12/14/2007 5:00:00 AM","0","0","-70.73324","90","0","0","19.02917","4.4105","102.5368","0","19.02917","124.6213","124.6213","0","0","0","0","0","124.6213","82.27876","0","0","102.5368","23.24677","22.08443","0","0","331.521","483.661","0","23.24677","-23.24677","641.2985","67.50511","0.03978742","0","0","1.555159","0","188.3518","0","1000102","483.661"
"12/14/2007 6:00:00 AM","0.01019765","0","-65.28413","90","0","0","19.02917","4.81918","140.0311","0","19.02917","137.0994","137.0994","0","0","0","0","0","142.6696","98.15063","0","0","140.0311","0","0","2.931648","2.785066","335.8757","463.5497","0","2.785066","-2.785066","638.0163","67.15961","0.03978742","5.570131","0.1200324","1.675192","0","220.8249","0","1000139","463.5497"
"12/14/2007 7:00:00 AM","0.1586677","10.17306","-58.62312","68.18054","0.2979459","121.345","26.20806","5.35041","197.162","0","19.02917","54.26178","54.26178","0","244.6455","0","0","0","448.9073","70.95164","0","0","318.507","107.1003","101.7452","0","0","335.8757","460.7646","0","135.7552","-135.7552","478.0272","50.31866","0.03978742","150","3.232394","4.907586","0","158.269","97.07603","1000196","582.1096"
"12/14/2007 8:00:00 AM","0.3686083","21.30644","-50.17566","54.79416","0.5671152","225.0224","32.77984","5.367614","199.275","0","19.02917","92.56443","92.56443","0","274.2882","73.24755","0","4.907586","516.8527","82.09254","-0.00000000000002842171","0","424.2975","176.3975","167.5776","0","0","335.8757","325.0094","0","28.12753","-28.12753","444.8786","46.82933","0.03978742","150","3.232394","3.232394","0","201.4584","180.0179","1000198","623.2794"
"12/14/2007 9:00:00 AM","0.5327626","30.94905","-39.1907","42.09259","0.7532498","293.3562","37.37305","4.483749","109.0146","0","19.02917","68.75988","68.75988","0","0","48.24469","0","3.232394","112.727","356.9427","0","0","402.3708","0","0","40.25468","38.24195","335.8757","296.8819","335.8757","0","335.8757","729.8786","76.82933","0.03976142","43.96713","0.9474607","0.9474607","0","130.1432","234.685","1000108","638.4828"
"12/14/2007 10:00:00 AM","0.6070334","38.25016","-24.96247","31.01389","0.8157499","315.6775","38.92439","5.156867","173.3901","0","19.02917","76.47483","76.47483","0","13.12916","14.1412","0","0.9474607","239.604","204.115","0","0","489.0676","0","0","83.78609","79.59679","259.4155","483.661","259.4155","0","259.4155","950","100","0.03974137","150","3.232394","3.232394","0","170.8174","252.542","1000172","813.4798"
"12/14/2007 11:00:00 AM","0.8011571","42.11911","-7.617211","23.98959","1.083186","407.6045","45.61454","5.169237","174.9095","0","19.02917","91.62715","91.62715","0","373.8391","48.24469","0","3.232394","615.4662","94.64597","0","0","582.514","305.8492","290.5568","0","0","0","483.661","0","0","0","950","100","0.03974137","150","3.232394","3.232394","0","188.2446","326.0836","1000174","939.5103"
"12/14/2007 12:00:00 PM","0.7580633","41.72028","10.92632","24.7781","1.024762","388.0218","44.14579","4.967314","154.5866","0","19.02917","145.0276","145.0276","0","281.5122","48.24469","0","3.232394","576.5398","94.11465","0","0","542.6085","286.2665","271.9532","0","0","0","483.661","0","0","0","950","100","0.03974137","150","3.232394","3.232394","0","236.8237","310.4174","1000154","919.9276"
"12/14/2007 1:00:00 PM","0.5508191","37.15048","27.79208","32.81921","0.7264317","283.6819","36.70878","4.863687","144.4043","0","19.02917","52.44352","52.44352","0","264.791","48.24469","0","3.232394","467.2346","91.62126","0","0","428.0862","181.9266","172.8302","0","0","0","483.661","0","0","0","950","100","0.03974137","150","3.232394","3.232394","0","129.89","226.9455","1000143","815.5876"
"12/14/2007 2:00:00 PM","0.4510491","29.34838","41.40291","44.31054","0.6221831","245.5274","34.13456","5.438918","208.0329","0","19.02917","89.17275","89.17275","0","255.4436","48.24469","0","3.232394","494.6163","91.69941","0","0","453.5602","143.7721","136.5835","0","0","0","483.661","0","0","0","950","100","0.03974137","150","3.232394","3.232394","0","202.1065","196.4219","1000207","777.4331"
"12/14/2007 3:00:00 PM","0.383029","19.38256","51.86871","57.18131","0.6156511","243.1077","33.97368","5.046023","162.3206","0","19.02917","67.12539","67.12539","0","229.48","48.24469","0","3.232394","446.6054","90.77999","0","0","405.4283","141.3524","134.2848","0","0","0","483.661","0","0","0","950","100","0.03974137","150","3.232394","3.232394","0","154.9982","194.4862","1000161","775.0134"
"12/14/2007 4:00:00 PM","0.1170425","8.045556","59.94162","70.64208","0.2290153","93.88179","24.53836","5.179685","176.1927","0","19.02917","73.81389","73.81389","0","102.3789","48.24469","0","3.232394","326.1927","82.796","0","0","270.0745","0","0","0","0","0","483.661","0","7.873515","-7.873515","940.7209","99.02326","0.03974137","150","3.232394","3.232394","0","169.2916","75.10543","1000175","625.7875"
"12/14/2007 5:00:00 PM","0.001753306","0","66.34623","90","0","0","19.02917","5.187176","177.1128","0","19.02917","127.7976","127.7976","0","0.000000000000007105427","48.24469","0","3.232394","211.9563","83.561","0","0","177.1128","0","0","49.31514","46.84938","10.93544","483.661","10.93544","0","10.93544","950","100","0.03974053","84.15864","1.813559","1.813559","0","229.1338","0","1000176","531.9057"
"12/14/2007 6:00:00 PM","0","0","71.62374","90","0","0","19.02917","4.221622","85.83366","0","19.02917","228.1623","228.1623","0","0","0","0","0","228.1623","37.61957","0","0.00000000000002842171","85.83366","149.8196","142.3286","0","0","0","483.661","0","149.8196","-149.8196","773.4359","81.41431","0.03974053","0","0","1.813559","0","293.8953","0","1000085","483.661"
"12/14/2007 7:00:00 PM","0","0","76.16148","90","0","0","19.02917","3.692946","52.12059","0","19.02917","140.2687","140.2687","0","0","0","0","0","140.2687","37.15768","0","0","52.12059","92.78748","88.14811","0","0","208.0827","483.661","0","92.78748","-92.78748","664.0848","69.90366","0.03974053","0","0","1.813559","0","180.3559","0","52.12059","483.661"
"12/14/2007 8:00:00 PM","0","0","80.25975","90","0","0","19.02917","4.331909","95.58679","0","19.02917","137.6487","137.6487","0","0","0","0","0","137.6487","69.44257","0","0","95.58679","44.2757","42.06192","0","0","335.8757","482.8845","0","44.2757","-44.2757","611.9054","64.41109","0.03974053","0","0","1.813559","0","199.207","0","1000095","482.8845"
