sep=,
"12/14/2007 9:00:00 PM","0","0","84.2274","90","0","0","19.02917","2.626443","2.387898","0","19.02917","88.48795","88.48795","0","0","0","0","0","88.48795","2.698557","0","0.00000000000001421085","2.387898","90.63163","86.10004","0","0","335.8757","438.6088","0","90.63163","-90.63163","505.095","53.1679","0.03974053","0","0","1.813559","0","98.53069","0","1000001","438.6088"
"12/14/2007 10:00:00 PM","0","0","88.69824","90","0","0","19.02917","1.613416","0","0","19.02917","50.06303","50.06303","0","0","0","0","0","50.06303","0","0","0","0","52.69793","50.06303","0","0","335.8757","347.9772","0","52.69793","-52.69793","442.9899","46.63052","0.03974053","0","0","1.813559","0","55.06933","0","999999","347.9772"
"12/14/2007 11:00:00 PM","0","0","99.08429","90","0","0","19.02917","2.467055","0","0","19.02917","43.50643","43.50643","0","0","0","0","0","43.50643","0","0","0","0","45.79625","43.50643","0","0","335.8757","295.2792","0","45.79625","-45.79625","389.0185","40.94932","0.03974053","0","0","1.813559","0","47.85707","0","999999","295.2792"
"12/15/2007 12:00:00 AM","0","0","-95.1647","90","0","0","19.02917","1.286623","0","0","19.02917","21.3201","21.3201","0","0","0","0","0","21.3201","0","0","0.000000000000003552714","0","22.44221","21.3201","0","0","335.8757","249.483","0","22.44221","-22.44221","362.5701","38.16528","0.03974053","0","0","1.813559","0","23.45211","0","999999","249.483"
"12/15/2007 1:00:00 AM","0","0","-87.68604","90","0","0","19.02917","1.712189","0","0","19.02917","18.13574","18.13574","0","0","0","0","0","18.13574","0","0","0","0","19.09025","18.13574","0","0","335.8757","227.0408","0","19.09025","-19.09025","340.0721","35.79706","0.03974053","0","0","1.813559","0","19.94931","0","999999","227.0408"
"12/15/2007 2:00:00 AM","0","0","-83.44445","90","0","0","19.02917","1.857056","0","0","19.02917","15.29229","15.29229","0","0","0","0","0","15.29229","0","0","0.000000000000001776357","0","16.09715","15.29229","0","0","335.8757","207.9505","0","16.09715","-16.09715","321.1014","33.80014","0.03974053","0","0","1.813559","0","16.82152","0","999999","207.9505"
"12/15/2007 3:00:00 AM","0","0","-79.50266","90","0","0","19.02917","2.490981","0","0","19.02917","17.2826","17.2826","0","0","0","0","0","17.2826","0","0","0.000000000000003552714","0","18.19221","17.2826","0","0","335.8757","191.8534","0","18.19221","-18.19221","299.6617","31.54333","0.03974053","0","0","1.813559","0","19.01086","0","999999","191.8534"
"12/15/2007 4:00:00 AM","0","0","-75.35886","90","0","0","19.02917","3.24319","26.26991","0","19.02917","59.21241","59.21241","0","0","0","0","0","59.21241","44.36555","0","0","26.26991","34.67632","32.9425","0","0","335.8757","173.6612","0","34.67632","-34.67632","258.7952","27.2416","0.03974053","0.000000000000007105427","0.000000000000000153117","1.813559","0","78.26862","0","1000025","173.6612"
"12/15/2007 5:00:00 AM","0","0","-70.72163","90","0","0","19.02917","2.921325","13.6194","0","19.02917","77.98267","77.98267","0","0","0","0","0","77.98267","17.46465","0","0.00000000000001421085","13.6194","67.75082","64.36327","0","0","335.8757","138.9848","0","67.75082","-67.75082","178.9501","18.83685","0.03974053","0","0","1.813559","0","92.59064","0","1000013","138.9848"
"12/15/2007 6:00:00 AM","0.009704985","0","-65.28317","90","0","0","19.02917","4.072178","76.08509","0","19.02917","71.29019","71.29019","0","0","0","0","0","80.40049","94.63261","0","0","76.08509","0","0","4.794892","4.555148","335.8757","71.23403","0","4.555148","-4.555148","173.5818","18.27177","0.03974053","9.110295","0.1963204","2.00988","0","116.4618","0","1000075","71.23403"
"12/15/2007 7:00:00 AM","0.1689823","10.05961","-58.63512","68.29005","0.3344859","135.7531","27.09535","3.59883","46.57193","0","19.02917","87.39986","87.39986","0","0","0","0","0","87.39986","208.6102","0","0","182.325","42.97678","40.82794","0","0","335.8757","66.67889","92.77634","0","92.77634","252.3052","26.55844","0.03973336","0","0","2.00988","0","119.4258","108.6025","1000046","202.432"
"12/15/2007 8:00:00 AM","0.4131934","21.19586","-50.20567","54.90697","0.6469859","254.6839","34.74587","2.863199","11.33479","0","19.02917","78.11487","78.11487","0","0","0","0","0","78.11487","340.5481","0","0","266.0187","70.29482","66.78008","0","0","335.8757","133.4778","184.3891","0","184.3891","408.7645","43.02784","0.03971913","0","0","2.00988","0","91.59375","203.7471","1000010","388.1618"
"12/15/2007 9:00:00 AM","0.5702088","30.84567","-39.24688","42.20657","0.8135358","314.8922","38.86936","3.387037","34.08548","0","19.02917","69.10848","69.10848","0","0","0","0","0","69.10848","504.9709","0","0","348.9777","36.86632","35.023","0","0","335.8757","266.238","278.0259","0","278.0259","644.6772","67.86076","0.03969768","0","0","2.00988","0","93.06207","251.9138","1000033","581.1302"
"12/15/2007 10:00:00 AM","0.7714553","38.16159","-25.05393","31.1215","1.061828","400.4784","45.07715","2.330038","0","0","19.02917","65.77242","65.77242","0","0","0","0","0","65.77242","608.8851","0","0","400.4784","69.23412","65.77242","0","0","335.8757","466.4166","331.2443","0","331.2443","925.7474","97.44709","0.03967216","0","0","2.00988","0","72.34966","320.3828","999999","866.8951"
"12/15/2007 11:00:00 AM","0.7571166","42.05573","-7.744993","24.0652","1.022357","387.2096","44.08541","2.310878","0","0","19.02917","96.2049","96.2049","0","101.9914","0","0","0","348.1963","111.2044","0","0","387.2096","208.6276","198.1962","0","0","28.58198","483.661","28.58198","0","28.58198","950","100","0.03966996","150","3.232394","5.242274","0","105.8254","309.7677","999999","870.8707"
"12/15/2007 12:00:00 PM","0.7398133","41.69004","10.77901","24.7875","0.9998598","379.5895","43.52098","2.335602","0","0","19.02917","90.23811","90.23811","0","202.2027","78.2429","0","5.242274","442.4408","85.79442","0","0","379.5895","307.8324","292.4408","0","0","0","483.661","0","0","0","950","100","0.03966996","150","3.232394","3.232394","0","99.26191","303.6716","999999","941.4935"
"12/15/2007 1:00:00 PM","0.717106","37.15317","27.64901","32.77644","0.9897524","376.1525","43.26759","2.103249","0","0","19.02917","82.73463","82.73463","0","177.9427","48.24469","0","3.232394","410.6774","91.5932","-0.00000000000002842171","0","376.1525","274.3972","260.6774","0","0","0","483.661","0","0","0","950","100","0.03966996","150","3.232394","3.232394","0","91.0081","300.922","999999","908.0582"
"12/15/2007 2:00:00 PM","0.5459124","29.37755","41.27638","44.24077","0.7869918","305.446","38.21001","3.552189","43.8222","0","19.02917","61.04679","61.04679","0","176.2816","48.24469","0","3.232394","387.3284","90.17368","0","0","349.2682","203.6907","193.5062","0","0","0","483.661","0","0","0","950","100","0.03966996","150","3.232394","3.232394","0","89.06257","244.3568","1000043","837.3517"
"12/15/2007 3:00:00 PM","0.3570983","19.43098","51.75921","57.09689","0.5710862","226.5091","32.87741","3.715229","53.4343","0","19.02917","44.83127","44.83127","0","127.1192","48.24469","0","3.232394","321.9504","86.95234","0","0","279.9434","124.7538","118.5161","0","0","0","483.661","0","0","0","950","100","0.03966996","150","3.232394","3.232394","0","76.03155","181.2073","1000052","758.4149"
"12/15/2007 4:00:00 PM","0.1374573","8.107693","59.84501","70.54846","0.3026492","123.2054","26.32219","3.712989","53.30227","0","19.02917","91.17455","91.17455","0","0","48.24469","0","3.232394","222.7591","79.23703","0","0","176.5077","39.86555","37.87228","0","0","0","483.661","0","0","0","950","100","0.03966996","131.5846","2.835555","2.835555","0","126.9431","98.56435","1000052","655.1111"
"12/15/2007 5:00:00 PM","0.002189877","0","66.25758","90","0","0","19.02917","2.989646","16.30465","0","19.02917","113.3663","113.3663","0","0","42.32172","0","2.835555","113.3663","14.38227","0","0.00000000000001421085","16.30465","102.1702","97.0617","0","0","0","483.661","0","59.84849","-59.84849","879.4679","92.57557","0.03966996","0","0","0","0","132.8553","0","1000015","525.9827"
"12/15/2007 6:00:00 PM","0","0","71.53823","90","0","0","19.02917","4.792963","137.455","0","19.02917","178.263","178.263","0","0","0","0","0","178.263","77.10797","0","0","137.455","42.95581","40.80802","0","0","83.12291","483.661","0","42.95581","-42.95581","828.844","87.24673","0.03966996","0","0","0","0","264.8168","0","1000136","483.661"
"12/15/2007 7:00:00 PM","0","0","76.07386","90","0","0","19.02917","4.141078","80.48566","0","19.02917","174.0377","174.0377","0","0","0","0","0","174.0377","46.24611","0","0.00000000000002842171","80.48566","98.4758","93.55201","0","0","142.7838","483.661","0","98.4758","-98.4758","712.7891","75.03043","0.03966996","0","0","0","0","231.6843","0","1000080","483.661"
"12/15/2007 8:00:00 PM","0","0","80.16264","90","0","0","19.02917","3.561801","44.38885","0","19.02917","118.1199","118.1199","0","0","0","0","0","118.1199","37.57947","0","0","44.38885","77.61169","73.7311","0","0","279.5557","483.661","0","77.61169","-77.61169","621.3229","65.4024","0.03966996","0","0","0","0","152.1264","0","1000043","483.661"
"12/15/2007 9:00:00 PM","0","0","84.10651","90","0","0","19.02917","3.613624","47.44414","0","19.02917","80.72555","80.72555","0","0","0","0","0","80.72555","58.77215","0","0","47.44414","35.03306","33.28141","0","0","335.8757","446.5998","0","35.03306","-35.03306","580.036","61.05642","0.03966996","0","0","0","0","112.5202","0","1000046","446.5998"
"12/15/2007 10:00:00 PM","0","0","88.50945","90","0","0","19.02917","3.406298","35.22104","0","19.02917","51.26099","51.26099","0","0","0","0","0","51.26099","68.70924","0","0","35.22104","16.88416","16.03995","0","0","335.8757","411.5667","0","16.88416","-16.88416","560.1379","58.96188","0.03966996","0","0","0","0","73.99761","0","1000034","411.5667"
"12/15/2007 11:00:00 PM","0","0","98.39433","90","0","0","19.02917","2.538756","0","0","19.02917","46.86449","46.86449","0","0","0","0","0","46.86449","0","0","0.000000000000007105427","0","49.33105","46.86449","0","0","335.8757","394.6826","0","49.33105","-49.33105","502.0006","52.84217","0.03966996","0","0","0","0","51.55095","0","999999","394.6826"
"12/16/2007 12:00:00 AM","0","0","-94.96758","90","0","0","19.02917","2.287181","0","0","19.02917","13.11465","13.11465","0","0","0","0","0","13.11465","0","0","0","0","13.8049","13.11465","0","0","335.8757","345.3515","0","13.8049","-13.8049","485.7314","51.12962","0.03966996","0","0","0","0","14.42612","0","999999","345.3515"
"12/16/2007 1:00:00 AM","0","0","-87.60524","90","0","0","19.02917","2.07771","0","0","19.02917","12.37947","12.37947","0","0","0","0","0","12.37947","0","0","0.000000000000001776357","0","13.03103","12.37947","0","0","335.8757","331.5466","0","13.03103","-13.03103","470.3742","49.51308","0.03966996","0","0","0","0","13.61742","0","999999","331.5466"
"12/16/2007 2:00:00 AM","0","0","-83.40012","90","0","0","19.02917","2.089908","0","0","19.02917","21.81418","21.81418","0","0","0","0","0","21.81418","0","0","0.000000000000003552714","0","22.9623","21.81418","0","0","335.8757","318.5156","0","22.9623","-22.9623","443.3129","46.66452","0.03966996","0","0","0","0","23.9956","0","999999","318.5156"
"12/16/2007 3:00:00 AM","0","0","-79.47631","90","0","0","19.02917","2.067273","0","0","19.02917","17.90222","17.90222","0","0","0","0","0","17.90222","0","0","0.000000000000003552714","0","18.84444","17.90222","0","0","335.8757","295.5533","0","18.84444","-18.84444","421.1045","44.32679","0.03966996","0","0","0","0","19.69244","0","999999","295.5533"
"12/16/2007 4:00:00 AM","0","0","-75.34431","90","0","0","19.02917","2.46779","0","0","19.02917","58.05839","58.05839","0","0","0","0","0","58.05839","0","0","0.000000000000007105427","0","61.11409","58.05839","0","0","335.8757","276.7088","0","61.11409","-61.11409","349.0808","36.74535","0.03966996","0","0","0","0","63.86423","0","999999","276.7088"
"12/16/2007 5:00:00 AM","0","0","-70.71694","90","0","0","19.02917","2.840994","10.46205","0","19.02917","94.34478","94.34478","0","0","0","0","0","94.34478","11.08916","0","0.00000000000001421085","10.46205","88.29762","83.88273","0","0","335.8757","215.5948","0","88.29762","-88.29762","245.0211","25.7917","0.03966996","0","0","0","0","109.0103","0","1000009","215.5948"
"12/16/2007 6:00:00 AM","0.008201052","0","-65.28873","90","0","0","19.02917","4.088115","77.10296","0","19.02917","80.43984","80.43984","0","0","0","0","0","80.43984","95.85171","0","0","77.10296","3.512506","3.336881","0","0","335.8757","127.2971","0","3.512506","-3.512506","240.8816","25.35596","0.03966996","0","0","0","0","127.0353","0","1000076","127.2971"
"12/16/2007 7:00:00 AM","0.1643507","9.94906","-58.65344","68.39922","0.3241214","131.6769","26.84352","4.177287","82.79828","0","19.02917","76.07462","76.07462","0","0.000000000000004440892","0","0","0","220.5265","97.25597","0","0","214.4752","0","0","6.723667","6.387484","335.8757","123.7846","0","6.387484","-6.387484","233.3539","24.56356","0.03966996","144.4519","3.112836","3.112836","0","125.0812","105.3415","1000082","255.4615"
"12/16/2007 8:00:00 AM","0.3790925","21.08904","-50.2418","55.01852","0.5904706","233.7484","33.35397","4.298272","92.61211","0","19.02917","57.35133","57.35133","0","0","46.46024","0","3.112836","57.35133","569.0549","0","0","326.3605","0","0","35.26078","33.49774","335.8757","117.3971","313.7064","0","313.7064","499.5426","52.58343","0.03964582","0","0","0","0","109.3925","186.9987","1000092","397.6058"
"12/16/2007 9:00:00 AM","0.5807892","30.74705","-39.30869","42.31805","0.830116","320.7637","39.28163","4.322354","94.74178","0","19.02917","82.55904","82.55904","0","0","0","0","0","82.55904","503.2828","0","0","415.5055","0","0","12.18275","11.57361","335.8757","343.2658","332.3373","0","332.3373","781.5401","82.26738","0.03962029","0.000000000000001687539","0.00000000000000003636528","0.00000000000000003636528","0","138.1858","256.6109","94.74178","664.0294"
"12/16/2007 10:00:00 AM","0.7392455","38.07878","-25.1498","31.22488","1.016697","385.2963","43.94334","3.969288","69.51364","0","19.02917","80.24095","80.24095","0","24.1989","0","0","0","254.4398","178.7495","0.000000000000003552714","0","454.8099","36.76443","34.9262","0","0","198.5319","483.661","198.5319","0","198.5319","950","100","0.03960505","150","3.232394","3.232394","0","123.0219","308.237","1000068","868.9573"
"12/16/2007 11:00:00 AM","0.8484052","41.99884","-7.874891","24.13474","1.15081","429.9202","47.3197","4.455708","106.5348","0","19.02917","90.714","90.714","0","281.745","0","0","0","522.4589","102.6789","0","0","536.455","279.9202","265.9241","0","0","0","483.661","0","0","0","950","100","0.03960505","150","3.232394","6.464789","0","153.0528","343.9361","1000106","913.5812"
"12/16/2007 12:00:00 PM","0.8055767","41.66649","10.63239","24.79072","1.092276","410.6263","45.84344","5.130677","170.6387","0","19.02917","93.7205","93.7205","0","369.8964","47.77188","0","3.200716","613.6169","94.72766","0","0","581.265","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.03960505","150","3.232394","6.496467","0","188.4119","328.501","1000170","974.2873"
"12/16/2007 1:00:00 PM","0.7351694","37.16214","27.50891","32.72877","1.015914","385.0314","43.92369","4.393283","101.0143","0","19.02917","76.45916","76.45916","0","317.5334","73.36674","0","4.915571","543.9926","89.34786","0","0","486.0457","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.03960505","150","3.232394","4.81329","0","134.6122","308.0251","1000100","948.6924"
"12/16/2007 2:00:00 PM","0.6104904","29.41232","41.15417","44.16737","0.8840383","339.7049","40.62465","4.203768","84.48961","0","19.02917","65.09134","65.09134","0","267.8661","71.84016","0","4.81329","482.9574","87.8327","0","0","424.1945","261.5451","248.4678","0","0","0","483.661","0","0","0","950","100","0.03960505","150","3.232394","3.232394","0","113.8453","271.7639","1000084","895.2061"
"12/16/2007 3:00:00 PM","0.3534628","19.48428","51.65472","57.00981","0.5639828","223.8488","32.70288","4.763525","134.5625","0","19.02917","85.38115","85.38115","0","165.1701","48.24469","0","3.232394","400.5513","89.47949","0","0","358.4113","122.0935","115.9888","0","0","0","483.661","0","0","0","950","100","0.03960505","150","3.232394","3.232394","0","161.2005","179.079","1000134","755.7545"
"12/16/2007 4:00:00 PM","0.1381463","8.174036","59.75384","70.453","0.3026506","123.206","26.32222","2.735381","6.455503","0","19.02917","65.50979","65.50979","0","0","48.24469","0","3.232394","174.7981","74.17788","0","0","129.6615","62.1624","59.05428","0","0","0","483.661","0","0","0","950","100","0.03960505","109.2883","2.355086","2.355086","0","75.28851","98.56481","1000005","655.1118"
"12/16/2007 5:00:00 PM","0.00268565","0","66.17482","90","0","0","19.02917","2.62202","2.222764","0","19.02917","105.5881","105.5881","0","0","0","0","0","105.5881","2.105128","0","0.00000000000001421085","2.222764","108.8056","103.3653","0","0","0","483.661","0","108.8056","-108.8056","821.7714","86.50225","0.03960505","0","0","2.355086","0","117.2583","0","1000001","483.661"
"12/16/2007 6:00:00 PM","0","0","71.45921","90","0","0","19.02917","3.426327","36.40189","0","19.02917","165.588","165.588","0","0","0","0","0","165.588","21.98342","0","0.00000000000002842171","36.40189","135.9853","129.1861","0","0","151.1189","483.661","0","135.9853","-135.9853","661.5112","69.63275","0.03960505","0","0","2.355086","0","200.3477","0","1000035","483.661"
"12/16/2007 7:00:00 PM","0","0","75.9937","90","0","0","19.02917","3.140732","22.24291","0","19.02917","161.8376","161.8376","0","0","0","0","0","161.8376","13.74397","0","0","22.24291","146.9418","139.5947","0","0","335.8757","480.7007","0","146.9418","-146.9418","488.3386","51.40406","0.03960505","0","0","2.355086","0","189.1428","0","1000021","480.7007"
"12/16/2007 8:00:00 PM","0","0","80.07475","90","0","0","19.02917","3.902639","65.25684","0","19.02917","114.3303","114.3303","0","0","0","0","0","114.3303","57.07746","0","0.00000000000001421085","65.25684","51.65629","49.07348","0","0","335.8757","333.7589","0","51.65629","-51.65629","427.4611","44.99591","0.03960505","0","0","2.355086","0","158.3918","0","1000064","333.7589"
"12/16/2007 9:00:00 PM","0","0","83.99828","90","0","0","19.02917","3.377054","33.49695","0","19.02917","64.50523","64.50523","0","0","0","0","0","64.50523","51.92905","0","0","33.49695","32.64029","31.00828","0","0","335.8757","282.1026","0","32.64029","-32.64029","388.9941","40.94675","0.03960505","0","0","2.355086","0","87.70423","0","1000032","282.1026"
"12/16/2007 10:00:00 PM","0","0","88.34235","90","0","0","19.02917","2.871657","11.66724","0","19.02917","65.40997","65.40997","0","0","0","0","0","65.40997","17.83709","0","0","11.66724","56.5713","53.74274","0","0","335.8757","249.4623","0","56.5713","-56.5713","322.3242","33.92887","0.03960505","0","0","2.355086","0","77.78459","0","1000011","249.4623"
"12/16/2007 11:00:00 PM","0","0","97.78946","90","0","0","19.02917","3.742577","55.04665","0","19.02917","39.80656","39.80656","0","0","0","0","0","68.76273","80.05302","0","0","55.04665","0","0","15.24009","14.47809","335.8757","192.891","0","14.47809","-14.47809","305.2616","32.1328","0.03960505","28.95618","0.6239852","2.979071","0","71.31054","0","1000054","192.891"
"12/17/2007 12:00:00 AM","0","0","-94.81538","90","0","0","19.02917","4.276873","90.71976","0","19.02917","22.64087","22.64087","0","0","44.46375","0","2.979071","151.9908","59.68768","0","0","90.71976","0","0","68.0789","64.67495","335.8757","178.4129","0","20.2112","-20.2112","281.4425","29.62553","0.03960505","129.3499","2.787399","2.787399","0","70.26484","0","1000090","222.8767"
"12/17/2007 1:00:00 AM","0","0","-87.54242","90","0","0","19.02917","2.883089","12.11656","0","19.02917","8.328105","8.328105","0","0","41.60297","0","2.787399","8.328105","145.4899","0","0","12.11656","0","0","3.78845","3.599028","335.8757","158.2017","45.202","0","45.202","319.7977","33.66291","0.03960158","0","0","0","0","15.21919","0","12.11656","199.8047"
"12/17/2007 2:00:00 AM","0","0","-83.36746","90","0","0","19.02917","2.382388","0","0","19.02917","17.41201","17.41201","325.8102","0","0","0","0","17.41201","0","0","0","0","0","0","308.3982","292.9782","335.8757","190.7471","292.9782","0","292.9782","568.3979","59.83136","0.03964546","0","0","0","0","19.15321","0","999999","190.7471"
"12/17/2007 3:00:00 AM","0","0","-79.45898","90","0","0","19.02917","1.650958","0","0","19.02917","11.97071","11.97071","320.3689","0","0","0","0","11.97071","0","0","0","0","0","0","308.3982","292.9782","335.8757","401.6915","292.9782","0","292.9782","816.9982","85.99982","0.03968929","0","0","0","0","13.16779","0","999999","401.6915"
"12/17/2007 4:00:00 AM","0","0","-75.33741","90","0","0","19.02917","2.077094","0","0","19.02917","41.74323","41.74323","0","0","0","0","0","41.74323","0","0","0.000000000000007105427","0","43.94025","41.74323","0","0","156.7441","483.661","0","43.94025","-43.94025","765.2142","80.54886","0.03968929","0","0","0","0","45.91756","0","999999","483.661"
"12/17/2007 5:00:00 AM","0","0","-70.71914","90","0","0","19.02917","1.260006","0","0","19.02917","70.0802","70.0802","0","0","0","0","0","70.0802","0","0","0.00000000000001421085","0","73.76863","70.0802","0","0","217.7722","483.661","0","73.76863","-73.76863","678.277","71.39758","0.03968929","0","0","0","0","77.08822","0","999999","483.661"
"12/17/2007 6:00:00 AM","0.01046003","0","-65.30078","90","0","0","19.02917","1.545516","0","0","19.02917","86.29783","86.29783","0","0","0","0","0","86.29783","0","0","0.00000000000001421085","0","90.83981","86.29783","0","0","320.2286","483.661","0","90.83981","-90.83981","571.2213","60.12856","0.03968929","0","0","0","0","94.9276","0","999999","483.661"
"12/17/2007 7:00:00 AM","0.1733873","9.841491","-58.67804","68.50797","0.3546105","143.6439","27.58467","2.296881","0","0","19.02917","96.17026","96.17026","0","0","0","0","0","96.17026","149.3642","0","0","143.6439","101.2318","96.17026","0","0","335.8757","404.0871","42.41205","0","42.41205","607.2091","63.91674","0.03968604","0","0","0","0","105.7873","114.9151","999999","547.731"
"12/17/2007 8:00:00 AM","0.3227489","20.98604","-50.28399","55.12873","0.4762596","190.6654","30.55234","2.56285","0","0","19.02917","66.09211","66.09211","0","0","0","0","0","66.09211","288.4843","0","0","190.6654","69.57064","66.09211","0","0","335.8757","434.6238","121.0947","0","121.0947","709.9614","74.73277","0.03967674","0","0","0","0","72.70132","152.5323","999999","625.2892"
"12/17/2007 9:00:00 AM","0.5810912","30.65322","-39.37606","42.42698","0.8314605","321.2388","39.31507","4.887499","146.7441","0","19.02917","47.03963","47.03963","0","352.3647","0","0","0","549.4043","85.18006","0","0","467.9829","265.9581","252.6602","0","0","282.8882","483.661","0","94.71928","-94.71928","598.3336","62.98249","0.03967674","150","3.232394","3.232394","0","125.1157","256.991","1000146","804.8998"
"12/17/2007 10:00:00 AM","0.7123212","38.00176","-25.24999","31.32399","0.9790584","372.507","42.99963","6.311416","264.5","0","19.02917","98.30952","98.30952","0","459.1687","48.24469","0","3.232394","707.4783","90.03909","27.47756","0","637.007","308.3982","292.9782","0","0","335.8757","427.0927","0","65.12402","-65.12402","521.5842","54.9036","0.03967674","150","3.232394","3.232394","0","240.3905","298.0056","1000264","847.8444"
"12/17/2007 11:00:00 AM","0.6790069","41.94848","-8.006831","24.19823","0.9076918","347.9392","41.21486","5.683471","234.842","0","19.02917","57.89402","57.89402","0","82.53555","48.24469","0","3.232394","290.4296","200.6618","0","0","582.7812","0","0","94.41247","89.69185","335.8757","361.9687","335.8757","0","335.8757","806.5842","84.9036","0.03965098","150","3.232394","3.232394","0","181.1044","278.3513","1000234","758.1526"
"12/17/2007 12:00:00 PM","0.66131","41.6496","10.48655","24.78775","0.8810837","338.6732","40.55098","6.215141","264.5","0","19.02917","125.6893","125.6893","0","203.3164","48.24469","0","3.232394","479.0057","125.9219","0.00000000000001421085","0","603.1732","67.90073","64.5057","0","0","169.0171","483.661","169.0171","0","169.0171","950","100","0.03963803","150","3.232394","3.232394","0","270.5082","270.9385","1000264","870.5789"
"12/17/2007 1:00:00 PM","0.4545653","37.17737","27.37186","32.67621","0.5482826","217.9546","32.31734","6.14461","264.5","0","19.02917","46.11405","46.11405","0","328.7753","48.24469","0","3.232394","524.8893","91.91549","0","0","482.4546","116.1993","110.3893","0","0","0","483.661","0","0","0","950","100","0.03963803","150","3.232394","3.232394","0","182.9754","174.3637","1000264","749.8604"
"12/17/2007 2:00:00 PM","0.4438007","29.45265","41.03633","44.09037","0.6073167","240.0155","33.76849","4.06135","75.39352","0","19.02917","77.80938","77.80938","0","0","0","0","0","227.8094","138.4531","87.47255","0","315.4091","2.543006","2.415856","0","0","0","483.661","0","0","0","950","100","0.03963803","150","3.232394","6.464789","0","123.2871","192.0125","75.39352","723.6766"
"12/17/2007 3:00:00 PM","0.270521","19.5424","51.55531","56.92014","0.3805066","153.751","28.215","4.71581","129.874","0","19.02917","49.7591","49.7591","0","0","0","0","0","199.7591","141.9835","83.86591","0","283.625","0","0","0","0","0","483.661","0","0","0","950","100","0.03963803","150","3.232394","9.697183","0","119.672","123.0008","129.874","637.412"
"12/17/2007 4:00:00 PM","0.1305133","8.244525","59.66817","70.35575","0.2727698","111.3573","25.5976","4.383598","100.1579","0","19.02917","46.87425","46.87425","0","0","0","0","0","196.8743","107.4367","12.60705","0","211.5151","0","0","40.67655","38.64272","0","483.661","0","0","0","950","100","0.03963803","150","3.232394","12.92958","0","101.6406","89.08582","100.1579","595.0183"
"12/17/2007 5:00:00 PM","0.002240041","0","66.09797","90","0","0","19.02917","5.129227","170.4962","0","19.02917","60.05624","60.05624","0","0","0","0","0","164.9742","103.3472","0","0","170.4962","0","0","110.44","104.918","0","483.661","0","0","0","950","100","0.03963803","104.918","2.260909","15.19049","0","151.31","0","170.4962","483.661"
"12/17/2007 6:00:00 PM","0","0","71.38671","90","0","0","19.02917","4.766243","134.8295","0","19.02917","198.392","198.392","0","0","80","0","5.36","211.4841","63.75397","0","0","134.8295","66.90792","63.56253","0","0","0","483.661","0","0","0","950","100","0.03963803","13.09208","0.2821251","10.11261","0","285.646","0","1000134","563.661"
"12/17/2007 7:00:00 PM","0","0","75.92104","90","0","0","19.02917","4.416139","103.0355","0","19.02917","178.5574","178.5574","0","0","80","0","5.36","179.0607","57.54224","0","0","103.0355","79.49667","75.52184","0","0","0","483.661","0","0","0","950","100","0.03963803","0.5033286","0.01084638","4.763458","0","247.9309","0","1000102","563.661"
"12/17/2007 8:00:00 PM","0","0","79.99607","90","0","0","19.02917","3.083074","19.97675","0","19.02917","117.352","117.352","0","0","71.09638","0","4.763458","117.352","17.02293","0","0.00000000000001421085","19.97675","102.5003","97.37526","0","0","0","483.661","0","31.40389","-31.40389","912.9902","96.10423","0.03963803","0","0","0","0","139.0756","0","1000019","554.7574"
"12/17/2007 9:00:00 PM","0","0","83.90268","90","0","0","19.02917","1.145813","0","0","19.02917","68.27518","68.27518","0","0","0","0","0","68.27518","0","0","0","0","71.86862","68.27518","0","0","43.61652","483.661","0","71.86862","-71.86862","828.2922","87.18865","0.03963803","0","0","0","0","75.10271","0","0","483.661"
"12/17/2007 10:00:00 PM","0","0","88.19674","90","0","0","19.02917","1.374316","0","0","19.02917","38.3511","38.3511","0","0","0","0","0","38.3511","0","0","0","0","40.36958","38.3511","0","0","143.434","483.661","0","40.36958","-40.36958","780.7162","82.18065","0.03963803","0","0","0","0","42.18621","0","999999","483.661"
"12/17/2007 11:00:00 PM","0","0","97.26671","90","0","0","19.02917","1.734212","0","0","19.02917","26.28269","26.28269","0","0","0","0","0","26.28269","0","0","0","0","27.66599","26.28269","0","0","199.5029","483.661","0","27.66599","-27.66599","748.1115","78.74858","0.03963803","0","0","0","0","28.91096","0","999999","483.661"
"12/18/2007 12:00:00 AM","0","0","-94.70998","90","0","0","19.02917","1.205914","0","0","19.02917","24.33615","24.33615","0","0","0","0","0","24.33615","0","0","0","0","25.617","24.33615","0","0","237.9279","483.661","0","25.617","-25.617","717.9216","75.57069","0.03963803","0","0","0","0","26.76977","0","999999","483.661"
"12/18/2007 1:00:00 AM","0","0","-87.49783","90","0","0","19.02917","1.625127","0","0","19.02917","12.82219","12.82219","0","0","0","0","0","12.82219","0","0","0","0","13.49704","12.82219","0","0","273.507","483.661","0","13.49704","-13.49704","702.0151","73.89633","0.03963803","0","0","0","0","14.10441","0","999999","483.661"
"12/18/2007 2:00:00 AM","0","0","-83.3466","90","0","0","19.02917","3.201009","24.61205","0","19.02917","12.90741","12.90741","0","-0.000000000000001776357","0","0","0","35.14622","70.02758","0","0","24.61205","0","0","11.70463","11.1194","292.253","483.661","0","11.1194","-11.1194","688.9108","72.51693","0.03963803","22.23881","0.4792306","0.4792306","0","26.50418","0","1000024","483.661"
"12/18/2007 3:00:00 AM","0","0","-79.45069","90","0","0","19.02917","4.437182","104.8965","0","19.02917","16.62728","16.62728","0","18.64368","0","0","0","185.271","56.61788","0","0","104.8965","0","0","69.62553","66.14426","307.6966","483.661","0","83.85574","-83.85574","590.0859","62.1143","0.03963803","150","3.232394","3.711625","0","70.73825","0","1000104","483.661"
"12/18/2007 4:00:00 AM","0","0","-75.33816","90","0","0","19.02917","4.344067","96.66196","0","19.02917","63.18226","63.18226","0","0","55.39739","0","3.711625","63.18226","152.9891","0","0","96.66196","0","0","33.47971","31.80572","335.8757","420.0943","87.20311","0","87.20311","664.0801","69.90318","0.03963135","0","0","0","0","117.8315","0","1000096","475.4917"
"12/18/2007 5:00:00 AM","0","0","-70.72823","90","0","0","19.02917","3.891093","64.51939","0","19.02917","83.84368","83.84368","327.7224","0","0","0","0","83.84368","76.952","0.00000000000005684342","0","64.51939","0","0","308.3982","292.9782","335.8757","482.8805","292.9782","0","292.9782","912.6804","96.07162","0.0396751","0","0","0","0","124.4877","0","1000064","482.8805"
"12/18/2007 6:00:00 AM","0.005677361","0","-65.31931","90","0","0","19.02917","4.036805","73.82585","0","19.02917","125.1366","125.1366","0","0","0","0","0","125.1366","58.99622","0","0.00000000000001421085","73.82585","54.0113","51.31073","0","0","43.98152","483.661","0","54.0113","-54.0113","849.0275","89.37132","0.0396751","0","0","0","0","174.5632","0","1000073","483.661"
"12/18/2007 7:00:00 AM","0.09801923","9.736973","-58.70887","68.61623","0.1231921","51.00289","21.9854","3.697711","52.4015","0","19.02917","81.45301","81.45301","0","0","0","0","0","81.45301","126.9498","0","0","103.4044","30.58054","29.05151","0","0","118.9972","483.661","20.42236","0","20.42236","866.3564","91.19542","0.03967353","0","0","0","0","115.7991","40.80231","1000051","534.6639"
"12/18/2007 8:00:00 AM","0.1992451","20.88694","-50.33218","55.23753","0.2196021","90.10271","24.31076","4.048497","74.5726","0","19.02917","48.74924","48.74924","0","0.00000000000001065814","0","0","0","187.9163","87.63226","0","0","164.6753","0","0","25.82335","24.53219","98.57485","483.661","0","24.53219","-24.53219","837.445","88.15211","0.03967353","139.1671","2.998953","2.998953","0","90.91047","72.08217","1000074","573.7637"
"12/18/2007 9:00:00 AM","0.3312477","30.56426","-39.44892","42.53327","0.3791666","153.2293","28.18237","2.934371","14.13214","0","19.02917","72.05856","72.05856","0","0","0","0","0","72.05856","232.2575","0","0","167.3614","60.97518","57.92642","0","0","132.6473","483.661","92.25411","0","92.25411","915.7252","96.39213","0.03966647","0","0","2.998953","0","86.33049","122.5834","14.13214","636.8903"
"12/18/2007 10:00:00 AM","0.344855","37.93057","-25.35443","31.41879","0.3652536","147.8042","27.84364","2.623476","2.277121","0","19.02917","86.85296","86.85296","0","0","44.76049","0","2.998953","149.9973","100.0561","0","0","150.0813","89.02719","84.57584","0","0","40.39322","483.661","40.39322","0","40.39322","950","100","0.03966337","63.14429","1.360715","1.360715","0","96.67681","118.2434","1000001","676.2258"
"12/18/2007 11:00:00 AM","0.4384385","41.90464","-8.140739","24.25564","0.490211","195.9835","30.89377","2.45109","0","0","19.02917","105.6143","105.6143","0","0","0","0","0","190.4249","102.9191","0","0","195.9835","111.173","105.6143","0","0","0","483.661","0","0","0","950","100","0.03966337","84.81053","1.827607","3.188322","0","116.1758","156.7868","999999","679.6445"
"12/18/2007 12:00:00 PM","0.4478332","41.63939","10.34154","24.77859","0.5067983","202.2865","31.3","3.422407","36.17076","0","19.02917","149.253","149.253","0","0","47.5869","0","3.188322","280.0924","85.13519","0","0","238.4572","119.034","113.0823","0","0","0","483.661","0","0","0","950","100","0.03966337","130.8394","2.819497","2.819497","0","182.2637","161.8292","1000035","733.5344"
"12/18/2007 1:00:00 PM","0.4884813","37.19884","27.23792","32.6188","0.6107748","241.2992","33.85361","2.313694","0","0","19.02917","109.7027","109.7027","0","0","0","0","0","235.5254","102.4515","0","0","241.2992","115.4766","109.7027","0","0","0","483.661","0","0","0","950","100","0.03966337","125.8227","2.71139","5.530887","0","120.673","193.0394","0","724.9603"
"12/18/2007 2:00:00 PM","0.3037672","29.4985","40.92294","44.00983","0.339806","137.8422","27.22466","2.798428","8.809587","0","19.02917","88.38406","88.38406","0","0","80","0","5.36","222.4637","65.92168","0","0","146.6518","83.7626","79.57447","0","0","0","483.661","0","0","0","950","100","0.03966337","134.0796","2.889321","3.060208","0","101.6273","110.2738","1000008","701.5032"
"12/18/2007 3:00:00 PM","0.1486864","19.60529","51.46103","56.82795","0.1519244","62.73062","22.67732","3.669055","50.71209","0","19.02917","41.07092","41.07092","0","-0.000000000000005329071","45.67474","0","3.060208","158.6354","71.5116","0","0","113.4427","0","0","9.641169","9.159111","0","483.661","0","0","0","950","100","0.03966337","117.5645","2.533432","2.533432","0","70.53406","50.1845","1000050","592.0664"
"12/18/2007 4:00:00 PM","0.05238662","8.319096","59.58805","70.25681","0.05326451","22.19491","20.30528","3.81187","59.45953","0","19.02917","74.11102","74.11102","0","0","0","0","0","80.8833","100.9534","0","0","81.65443","15.42262","14.65149","0","0","0","483.661","0","0","0","950","100","0.03966337","6.772289","0.1459381","2.67937","0","111.2519","17.75593","1000058","505.856"
"12/18/2007 5:00:00 PM","0.002926653","0","66.02708","90","0","0","19.02917","4.986728","156.4943","0","19.02917","124.1256","124.1256","0","0","39.99059","0","2.67937","194.8664","80.30848","0","0","156.4943","0","0","32.36864","30.75021","0","483.661","0","0","0","950","100","0.03966337","70.7408","1.524414","1.524414","0","214.7853","0","1000156","523.6516"
"12/18/2007 6:00:00 PM","0","0","71.32076","90","0","0","19.02917","5.914017","251.8321","0","19.02917","235.1055","235.1055","0","0","0","0","0","266.886","94.35941","0","0","251.8321","0","0","16.7266","15.89027","0","483.661","0","15.89027","-15.89027","931.2731","98.02876","0.03966337","31.78054","0.6848482","2.209263","0","384.5321","0","1000251","483.661"
"12/18/2007 7:00:00 PM","0","0","75.85589","90","0","0","19.02917","5.364468","198.8886","0","19.02917","181.8217","181.8217","0","0","0","0","0","214.2489","92.83064","0","0","198.8886","0","0","17.06696","16.21362","22.06982","483.661","0","16.21362","-16.21362","912.1652","96.01739","0.03966337","32.42723","0.698784","2.908046","0","299.4481","0","1000198","483.661"
"12/18/2007 8:00:00 PM","0","0","79.92661","90","0","0","19.02917","4.929461","150.8672","0","19.02917","126.4574","126.4574","0","0","43.40368","0","2.908046","148.4617","101.6203","0","0","150.8672","0","0","24.40987","23.18938","44.58873","483.661","44.58873","0","44.58873","950","100","0.03965996","22.00433","0.4741779","0.4741779","0","214.5367","0","1000150","527.0647"
"12/18/2007 9:00:00 PM","0","0","83.81966","90","0","0","19.02917","3.513394","41.535","0","19.02917","66.15742","66.15742","0","0","0","0","0","66.15742","62.78207","0","0","41.535","25.91834","24.62242","0","0","0","483.661","0","25.91834","-25.91834","919.455","96.78473","0.03965996","0","0","0.4741779","0","93.54066","0","1000041","483.661"
"12/18/2007 10:00:00 PM","0","0","88.0724","90","0","0","19.02917","2.406266","0","0","19.02917","37.79779","37.79779","0","0","0","0","0","37.79779","0","0","0.000000000000007105427","0","39.78715","37.79779","0","0","35.99769","483.661","0","39.78715","-39.78715","872.5654","91.84898","0.03965996","0","0","0.4741779","0","41.57757","0","999999","483.661"
"12/18/2007 11:00:00 PM","0","0","96.82301","90","0","0","19.02917","2.50991","0","0","19.02917","45.91353","45.91353","0","0","0","0","0","45.91353","0","0","0.000000000000007105427","0","48.33003","45.91353","0","0","91.25762","483.661","0","48.33003","-48.33003","815.6078","85.85345","0.03965996","0","0","0.4741779","0","50.50488","0","999999","483.661"
"12/19/2007 12:00:00 AM","0","0","-94.65333","90","0","0","19.02917","2.597013","1.289032","0","19.02917","17.12005","17.12005","0","0","0","0","0","17.12005","7.529368","0","0.000000000000003552714","1.289032","16.66423","15.83102","0","0","158.3827","483.661","0","16.66423","-16.66423","795.9689","83.78619","0.03965996","0","0","0.4741779","0","19.47657","0","1000000","483.661"
"12/19/2007 1:00:00 AM","0","0","-87.47173","90","0","0","19.02917","4.774749","135.6653","0","19.02917","11.75818","11.75818","0","89.91953","0","0","0","251.6777","53.90438","0","0","135.6653","0","0","33.98761","32.28822","181.5274","483.661","0","117.7118","-117.7118","657.2442","69.1836","0.03965996","150","3.232394","3.706572","0","80.76665","0","1000135","483.661"
"12/19/2007 2:00:00 AM","0","0","-83.33758","90","0","0","19.02917","4.85902","143.9458","0","19.02917","18.54494","18.54494","0","92.90695","55.32197","0","3.706572","261.4519","55.05632","0","0","143.9458","0","0","32.49389","30.8692","335.8757","477.08","0","63.80883","-63.80883","582.0448","61.26787","0.03965996","150","3.232394","3.232394","0","92.37233","0","1000143","532.402"
"12/19/2007 3:00:00 AM","0","0","-79.45148","90","0","0","19.02917","3.252055","26.61836","0","19.02917","9.522578","9.522578","0","0","48.24469","0","3.232394","9.522578","279.5289","0","0","26.61836","0","0","17.09578","16.24099","335.8757","413.2712","64.48568","0","64.48568","636.7627","67.02765","0.03965502","0","0","0.0000000000000004440892","0","23.78402","0","1000026","461.5159"
"12/19/2007 4:00:00 AM","0","0","-75.34657","90","0","0","19.02917","3.479326","39.52647","0","19.02917","64.07629","64.07629","332.948","0","0.000000000000006628197","0","0.0000000000000004440892","64.07629","61.68657","0","0","39.52647","0","0","308.3982","292.9782","335.8757","459.7009","292.9782","0","292.9782","885.363","93.19611","0.03969871","0","0","0","0","90.24716","0","1000038","459.7009"
"12/19/2007 5:00:00 AM","0","0","-70.74419","90","0","0","19.02917","4.592325","118.6164","0","19.02917","64.85171","64.85171","0","0","0","0","0","167.0046","71.02583","0","0","118.6164","0","0","53.76466","51.07643","76.17545","483.661","0","51.07643","-51.07643","825.1688","86.85988","0.03969871","102.1529","2.201322","2.201322","0","130.6451","0","1000118","483.661"
"12/19/2007 6:00:00 AM","0.00787103","0","-65.34427","90","0","0","19.02917","6.580116","264.5","0","19.02917","78.85316","78.85316","0","210.6931","0","0","0","439.5463","60.17569","0","0","264.5","26.36449","25.04627","0","0","147.1149","483.661","0","176.3645","-176.3645","617.3213","64.98119","0.03969871","150","3.232394","5.433716","0","218.9885","0","1000264","483.661"
"12/19/2007 7:00:00 AM","0.1408397","9.63558","-58.74589","68.7239","0.2569494","105.0558","25.21436","7.011844","264.5","0","19.02917","80.34319","80.34319","0","307.6613","80","0","5.36","538.0045","68.69009","0","0","369.5558","130.0047","123.5045","0","0","335.8757","443.2043","0","94.94897","-94.94897","505.4229","53.20241","0.03969871","150","3.232394","3.306111","0","220.6275","84.04462","1000264","628.2601"
"12/19/2007 8:00:00 AM","0.3797363","20.7918","-50.38632","55.34481","0.5959328","235.783","33.48834","7.859326","264.5","0","19.02917","70.90525","70.90525","0","0","49.34494","0","3.306111","204.0724","245.1497","0","0","500.283","0","0","193.5948","183.915","335.8757","348.2553","335.8757","0","335.8757","790.4229","83.20241","0.03967301","133.1672","2.869659","2.869659","0","210.2458","188.6264","1000264","633.3832"
"12/19/2007 9:00:00 AM","0.5842909","30.48019","-39.52719","42.63685","0.8377742","323.4681","39.47216","7.061629","264.5","0","19.02917","71.9669","71.9669","0","219.3567","42.83074","0","2.869659","441.3236","133.2283","0","0","587.9681","28.23538","26.82361","0","0","188.0635","483.661","188.0635","0","188.0635","950","100","0.03965863","150","3.232394","3.232394","0","211.4136","258.7745","1000264","849.9599"
"12/19/2007 10:00:00 AM","0.7147928","37.86524","-25.46303","31.50924","0.9836905","374.0872","43.11568","6.3705","264.5","0","19.02917","73.05913","73.05913","0","450.1562","48.24469","0","3.232394","673.2153","94.85632","0","0","638.5872","272.3319","258.7153","0","0","0","483.661","0","0","0","950","100","0.03965863","150","3.232394","3.232394","0","212.615","299.2698","1000264","905.993"
"12/19/2007 11:00:00 AM","0.7727503","41.86736","-8.276544","24.30698","1.046043","395.1872","44.6803","6.375289","264.5","0","19.02917","98.12287","98.12287","0","445.1374","48.24469","0","3.232394","693.2603","95.15722","0","0","659.6872","293.4319","278.7603","0","0","0","483.661","0","0","0","950","100","0.03965863","150","3.232394","3.232394","0","240.1852","316.1498","1000264","927.093"
"12/19/2007 12:00:00 PM","0.719821","41.63583","10.19743","24.76325","0.9724558","370.2515","42.83426","6.858821","264.5","0","19.02917","71.76994","71.76994","0","447.8015","48.24469","0","3.232394","669.5714","94.79967","0","0","634.7515","268.4962","255.0714","0","0","0","483.661","0","0","0","950","100","0.03965863","150","3.232394","3.232394","0","211.1969","296.2012","1000264","902.1572"
"12/19/2007 1:00:00 PM","0.5744538","37.22653","27.10715","32.55655","0.768999","299.0106","37.76353","6.867298","264.5","0","19.02917","61.29181","61.29181","0","390.6007","48.24469","0","3.232394","601.8925","93.62312","0","0","563.5106","197.2553","187.3925","0","0","0","483.661","0","0","0","950","100","0.03965863","150","3.232394","3.232394","0","199.671","239.2085","1000264","830.9163"
"12/19/2007 2:00:00 PM","0.5166094","29.54984","40.81406","43.9258","0.7400823","288.6134","37.04679","6.495628","264.5","0","19.02917","37.3086","37.3086","0","404.7066","48.24469","0","3.232394","592.0152","93.42892","-0.00000000000002842171","0","553.1134","186.8581","177.5152","0","0","0","483.661","0","0","0","950","100","0.03965863","150","3.232394","3.232394","0","173.2895","230.8907","1000264","820.5192"
"12/19/2007 3:00:00 PM","0.3733961","19.67289","51.37193","56.7333","0.5977812","236.4709","33.53382","6.354648","264.5","0","19.02917","76.26444","76.26444","0","316.2154","48.24469","0","3.232394","542.4799","92.3483","0","0","500.9709","134.7156","127.9798","0","0","0","483.661","0","0","0","950","100","0.03965863","150","3.232394","3.232394","0","216.1409","189.1767","1000264","768.3766"
"12/19/2007 4:00:00 PM","0.1101482","8.397683","59.51352","70.15623","0.1899378","78.14867","23.59416","6.610525","264.5","0","19.02917","50.12614","50.12614","0","214.3739","48.24469","0","3.232394","414.5","82.66554","0","0","342.6487","0","0","0","0","0","483.661","0","23.60664","-23.60664","922.1793","97.0715","0.03965863","150","3.232394","3.232394","0","187.3888","62.51893","1000264","610.0544"
"12/19/2007 5:00:00 PM","0.002234151","0","65.9622","90","0","0","19.02917","5.517943","217.7391","0","19.02917","106.1983","106.1983","0","65.18694","48.24469","0","3.232394","321.3852","67.7502","0","0","217.7391","0","0","46.3539","44.0362","32.787","483.661","0","57.7191","-57.7191","854.1567","89.91123","0.03965863","150","3.232394","3.232394","0","225.6877","0","1000217","531.9057"
"12/19/2007 6:00:00 PM","0","0","71.26138","90","0","0","19.02917","4.694569","127.7868","0","19.02917","209.4797","209.4797","0","0","48.24469","0","3.232394","209.4797","61.00203","0","0","127.7868","85.99246","81.69284","0","0","112.9524","483.661","0","37.74777","-37.74777","809.6705","85.22848","0.03965863","0","0","0","0","294.3211","0","1000127","531.9057"
"12/19/2007 7:00:00 PM","0","0","75.79827","90","0","0","19.02917","3.822925","60.16563","0","19.02917","148.1368","148.1368","0","0","0","0","0","148.1368","40.6149","0","0","60.16563","92.60126","87.9712","0","0","165.3799","483.661","0","92.60126","-92.60126","700.5389","73.74094","0.03965863","0","0","0","0","193.0333","0","1000059","483.661"
"12/19/2007 8:00:00 PM","0","0","79.86636","90","0","0","19.02917","3.405368","35.1662","0","19.02917","84.49467","84.49467","0","0","0","0","0","84.49467","41.61943","0","0","35.1662","51.92471","49.32848","0","0","293.9927","483.661","0","51.92471","-51.92471","639.345","67.29948","0.03965863","0","0","0","0","110.5272","0","1000034","483.661"
"12/19/2007 9:00:00 PM","0","0","83.74918","90","0","0","19.02917","3.959815","68.9086","0","19.02917","75.11154","75.11154","0","0","0","0","0","75.11154","91.7417","0","0","68.9086","6.529409","6.202939","0","0","335.8757","461.8921","0","6.529409","-6.529409","631.65","66.48948","0.03965863","0","0","0","0","117.077","0","1000068","461.8921"
"12/19/2007 10:00:00 PM","0","0","87.9691","90","0","0","19.02917","4.742574","132.5038","0","19.02917","52.78921","52.78921","0","1.534458","0","0","0","204.3237","64.84995","0","0","132.5038","0","0","78.18014","74.27113","335.8757","455.3627","0","75.72887","-75.72887","542.4027","57.09502","0.03965863","150","3.232394","3.232394","0","124.32","0","1000132","455.3627"
"12/19/2007 11:00:00 PM","0","0","96.45525","90","0","0","19.02917","3.721989","53.83284","0","19.02917","28.12679","28.12679","0","0","48.24469","0","3.232394","28.12679","191.3935","0","0","53.83284","0","0","25.70606","24.42076","335.8757","379.6338","72.66545","0","72.66545","604.0614","63.58541","0.03965308","0","0","0","0","57.85588","0","1000053","427.8785"
"12/20/2007 12:00:00 AM","0","0","-94.64746","90","0","0","19.02917","3.120549","21.44965","0","19.02917","13.14125","13.14125","0","0","0","0","0","13.14125","163.2238","0","0","21.44965","0","0","8.308398","7.892978","335.8757","431.9529","7.892978","0","7.892978","610.7588","64.2904","0.03965247","0","0","0","0","25.1802","0","1000020","431.9529"
"12/20/2007 1:00:00 AM","0","0","-87.46437","90","0","0","19.02917","2.686849","4.643393","0","19.02917","16.14594","16.14594","319.9007","0","0","0","0","16.14594","28.75889","0","0","4.643393","0","0","308.3982","292.9782","335.8757","437.6359","292.9782","0","292.9782","859.3591","90.45885","0.03969609","0","0","0","0","20.08223","0","1000004","437.6359"
"12/20/2007 2:00:00 AM","0","0","-83.34051","90","0","0","19.02917","2.478593","0","0","19.02917","12.42795","12.42795","0","0","0","0","0","12.42795","0","0","0","0","13.08206","12.42795","0","0","106.8213","483.661","0","13.08206","-13.08206","843.9418","88.83598","0.03969609","0","0","0","0","13.67075","0","999999","483.661"
"12/20/2007 3:00:00 AM","0","0","-79.46139","90","0","0","19.02917","2.034251","0","0","19.02917","23.20607","23.20607","0","0","0","0","0","23.20607","0","0","0.000000000000003552714","0","24.42744","23.20607","0","0","124.9909","483.661","0","24.42744","-24.42744","815.1537","85.80566","0.03969609","0","0","0","0","25.52668","0","999999","483.661"
