sep=,
"12/20/2007 4:00:00 AM","0","0","-75.36263","90","0","0","19.02917","2.218034","0","0","19.02917","74.86524","74.86524","0","0","0","0","0","74.86524","0","0","0.00000000000001421085","0","78.80552","74.86524","0","0","158.9179","483.661","0","78.80552","-78.80552","722.2805","76.02953","0.03969609","0","0","0","0","82.35176","0","999999","483.661"
"12/20/2007 5:00:00 AM","0","0","-70.76701","90","0","0","19.02917","1.582548","0","0","19.02917","95.67571","95.67571","0","0","0","0","0","95.67571","0","0","0","0","100.7113","95.67571","0","0","268.37","483.661","0","100.7113","-100.7113","603.5912","63.53591","0.03969609","0","0","0","0","105.2433","0","999999","483.661"
"12/20/2007 6:00:00 AM","0.006215999","0","-65.37565","90","0","0","19.02917","1.418543","0","0","19.02917","117.9074","117.9074","0","0","0","0","0","117.9074","0","0","0.00000000000001421085","0","124.1131","117.9074","0","0","335.8757","431.5539","0","124.1131","-124.1131","457.3225","48.13921","0.03969609","0","0","0","0","129.6982","0","999999","431.5539"
"12/20/2007 7:00:00 AM","0.137256","9.537385","-58.78906","68.83089","0.2478911","101.439","24.99505","1.072898","0","0","19.02917","87.78368","87.78368","0","0","0","0","0","87.78368","115.5556","0","0","101.439","92.40387","87.78368","0","0","335.8757","307.4408","9.035113","0","9.035113","464.989","48.94621","0.0396954","0","0","0","0","96.56204","81.15118","999999","408.8798"
"12/20/2007 8:00:00 AM","0.3244819","20.70067","-50.44633","55.45052","0.4852977","194.1124","30.7735","1.112076","0","0","19.02917","67.06977","67.06977","0","0","0","0","0","67.06977","289.4185","0","0","194.1124","70.59975","67.06977","0","0","335.8757","313.9461","123.5126","0","123.5126","569.793","59.97821","0.03968596","0","0","0","0","73.77675","155.2899","999999","508.0585"
"12/20/2007 9:00:00 AM","0.5092536","30.40108","-39.61079","42.73767","0.7193543","281.1192","36.53362","0.8943978","0","0","19.02917","87.38947","87.38947","0","0","0","0","0","87.38947","321.6854","0","0","281.1192","91.98891","87.38947","0","0","335.8757","402.8752","189.1302","0","189.1302","730.2753","76.87109","0.03967151","0","0","0","0","96.12842","224.8953","999999","683.9943"
"12/20/2007 10:00:00 AM","0.6719525","37.80579","-25.57572","31.5953","0.9230003","353.2441","41.5972","0.7295149","0","0","19.02917","77.41189","77.41189","0","0","0","0","0","90.22175","391.5288","0","0","353.2441","81.4862","77.41189","0","0","258.9481","483.661","258.9481","0","258.9481","950","100","0.03965176","12.80986","0.2760435","0.2760435","0","85.15308","282.5953","999999","836.9052"
"12/20/2007 11:00:00 AM","0.7716644","41.83662","-8.414172","24.35224","1.044782","394.7637","44.64862","0.8709611","0","0","19.02917","87.14794","87.14794","0","145.3776","0","0","0","382.5255","103.1993","0","0","394.7637","244.7637","232.5255","0","0","0","483.661","0","0","0","950","100","0.03965176","150","3.232394","3.508438","0","95.86273","315.811","999999","878.4247"
"12/20/2007 12:00:00 PM","0.7372398","41.63894","10.05428","24.74173","0.9975687","378.8112","43.46353","1.902628","0","0","19.02917","138.9093","138.9093","0","128.2078","52.36475","0","3.508438","417.1171","90.8165","0","0","378.8112","281.1759","267.1171","0","0","0","483.661","0","0","0","950","100","0.03965176","150","3.232394","3.232394","0","152.8002","303.0489","999999","914.8369"
"12/20/2007 1:00:00 PM","0.6138367","37.26041","26.97963","32.48948","0.836182","322.9062","39.43254","1.767936","0","0","19.02917","93.93797","93.93797","0","116.1554","48.24469","0","3.232394","360.0934","89.67291","0","0","322.9062","221.1509","210.0934","0","0","0","483.661","0","0","0","950","100","0.03965176","150","3.232394","3.232394","0","103.3318","258.325","999999","854.812"
"12/20/2007 2:00:00 PM","0.5092064","29.60663","40.70975","43.83831","0.7271187","283.9305","36.72579","4.057187","75.12764","0","19.02917","82.96683","82.96683","0","165.2272","48.24469","0","3.232394","398.194","90.17164","0","0","359.0581","182.1751","173.0664","0","0","0","483.661","0","0","0","950","100","0.03965176","150","3.232394","3.232394","0","128.8273","227.1443","1000074","815.8362"
"12/20/2007 3:00:00 PM","0.2848686","19.74516","51.28807","56.63625","0.4110021","165.5858","28.95827","3.770501","56.81733","0","19.02917","65.92033","65.92033","0","51.53595","48.24469","0","3.232394","267.4563","83.15494","0","0","222.4031","63.83047","60.63895","0","0","0","483.661","0","0","0","950","100","0.03965176","150","3.232394","3.232394","0","100.921","132.4686","1000056","697.4915"
"12/20/2007 4:00:00 PM","0.1299212","8.480221","59.44465","70.05412","0.261187","106.7456","25.31699","3.526509","42.30816","0","19.02917","69.59914","69.59914","0","0","48.24469","0","3.232394","195.8621","76.10139","0","0","149.0538","28.72735","27.29098","0","0","0","483.661","0","0","0","950","100","0.03965176","126.2629","2.720877","2.720877","0","97.71313","85.39648","1000041","638.6513"
"12/20/2007 5:00:00 PM","0.003221515","0","65.90335","90","0","0","19.02917","4.337408","96.07306","0","19.02917","100.8246","100.8246","0","0","40.61011","0","2.720877","136.4331","70.41772","0","0","96.07306","5.001634","4.751552","0","0","0","483.661","0","0","0","950","100","0.03965176","35.60847","0.7673376","0.7673376","0","158.9436","0","1000095","524.2711"
"12/20/2007 6:00:00 PM","0","0","71.20862","90","0","0","19.02917","3.516466","41.7161","0","19.02917","253.5237","253.5237","0","0","0","0","0","253.5237","16.45452","0","0.00000000000002842171","41.7161","222.9553","211.8076","0","0","0","483.661","0","222.9553","-222.9553","687.2446","72.34154","0.03965176","0","0","0.7673376","0","299.7341","0","1000041","483.661"
"12/20/2007 7:00:00 PM","0","0","75.74821","90","0","0","19.02917","4.663136","124.8785","0","19.02917","173.0248","173.0248","0","0","0","0","0","173.0248","72.17374","0","0","124.8785","50.68035","48.14633","0","0","309.6602","483.661","0","50.68035","-50.68035","627.5173","66.05445","0.03965176","0","0","0.7673376","0","252.7665","0","1000124","483.661"
"12/20/2007 8:00:00 PM","0","0","79.81532","90","0","0","19.02917","3.542847","43.2714","0","19.02917","105.7405","105.7405","0","0","0","0","0","105.7405","40.92226","0","0","43.2714","65.75697","62.46912","0","0","335.8757","451.8559","0","65.75697","-65.75697","550.0219","57.89705","0.03965176","0","0","0.7673376","0","137.9503","0","1000042","451.8559"
"12/20/2007 9:00:00 PM","0","0","83.69118","90","0","0","19.02917","3.362906","32.66287","0","19.02917","71.46057","71.46057","0","0","0","0","0","71.46057","45.70754","0","0.00000000000001421085","32.66287","40.83969","38.7977","0","0","335.8757","386.0989","0","40.83969","-40.83969","501.8919","52.83073","0.03965176","0","0","0.7673376","0","94.93806","0","1000032","386.0989"
"12/20/2007 10:00:00 PM","0","0","87.8866","90","0","0","19.02917","3.711171","53.1951","0","19.02917","32.40219","32.40219","0","0","0","0","0","71.90871","73.97588","0","0","53.1951","0","0","20.7929","19.75326","335.8757","345.2592","0","19.75326","-19.75326","478.6125","50.38026","0.03965176","39.50651","0.8513375","1.618675","0","62.23996","0","1000052","345.2592"
"12/20/2007 11:00:00 PM","0","0","96.16027","90","0","0","19.02917","3.255183","26.7413","0","19.02917","27.14602","27.14602","0","0","0","0","0","27.14602","98.5091","0","0","26.7413","0.4260204","0.4047194","0","0","335.8757","325.506","0","0.4260204","-0.4260204","478.1104","50.32741","0.03965176","0","0","1.618675","0","43.23128","0","1000026","325.506"
"12/21/2007 12:00:00 AM","0","0","-94.6945","90","0","0","19.02917","2.880176","12.00206","0","19.02917","22.84791","22.84791","0","0","0","0","0","22.84791","52.53024","0","0","12.00206","11.41668","10.84585","0","0","335.8757","325.08","0","11.41668","-11.41668","464.6557","48.91113","0.03965176","0","0","1.618675","0","31.13374","0","1000011","325.08"
"12/21/2007 1:00:00 AM","0","0","-87.47601","90","0","0","19.02917","3.461797","38.49306","0","19.02917","14.04129","14.04129","0","0","0","0","0","60.49964","63.62526","0","0","38.49306","0","0","24.45176","23.22917","335.8757","313.6633","0","23.22917","-23.22917","437.2798","46.02946","0.03965176","46.45835","1.001145","2.61982","0","34.69195","0","1000038","313.6633"
"12/21/2007 2:00:00 AM","0","0","-83.35546","90","0","0","19.02917","3.742294","55.02996","0","19.02917","14.52661","14.52661","0","0","39.10179","0","2.61982","14.52661","378.8219","0","0","55.02996","0","0","40.50336","38.47819","335.8757","290.4341","77.57998","0","77.57998","503.1086","52.95881","0.03964584","0","0","0","0","43.49425","0","1000054","329.5359"
"12/21/2007 3:00:00 AM","0","0","-79.48042","90","0","0","19.02917","3.165252","23.20665","0","19.02917","16.02794","16.02794","0","0","0","0","0","16.02794","144.7887","0","0","23.20665","0","0","7.178712","6.819776","335.8757","346.2917","6.819776","0","6.819776","508.8954","53.56794","0.03964532","0","0","0","0","29.23406","0","1000022","346.2917"
"12/21/2007 4:00:00 AM","0","0","-75.38634","90","0","0","19.02917","2.07648","0","0","19.02917","49.16874","49.16874","357.5669","0","0","0","0","49.16874","0","0","0","0","0","0","308.3982","292.9782","335.8757","351.2019","292.9782","0","292.9782","757.4957","79.73639","0.03968886","0","0","0","0","54.08562","0","999999","351.2019"
"12/21/2007 5:00:00 AM","0","0","-70.79667","90","0","0","19.02917","1.726522","0","0","19.02917","92.76178","92.76178","331.5707","0","0","0","0","92.76178","0","0","0","0","0","0","238.8089","226.8685","226.8685","483.661","226.8685","0","226.8685","950","100","0.03972254","0","0","0","0","102.038","0","999999","483.661"
"12/21/2007 6:00:00 AM","0.004673919","0","-65.41341","90","0","0","19.02917","2.189871","0","0","19.02917","62.35777","62.35777","0","0","0","0","0","62.35777","0","0","0.000000000000007105427","0","65.63976","62.35777","0","0","0","483.661","0","65.63976","-65.63976","872.6428","91.85714","0.03972254","0","0","0","0","68.59355","0","999999","483.661"
"12/21/2007 7:00:00 AM","0.117576","9.442458","-58.83833","68.93714","0.1836699","75.61413","23.44287","2.491663","0","0","19.02917","92.30427","92.30427","0","0","0","0","0","92.30427","81.91834","0","0.00000000000001421085","75.61413","97.16239","92.30427","0","0","91.16633","483.661","0","21.54826","-21.54826","847.2479","89.18399","0.03972254","0","0","0","0","101.5347","60.49131","999999","559.2751"
"12/21/2007 8:00:00 AM","0.3567892","20.61362","-50.51217","55.55458","0.5551053","220.5184","32.48485","2.240109","0","0","19.02917","50.23138","50.23138","0","0","0","0","0","96.78018","227.8549","0","0","220.5184","52.87513","50.23138","0","0","121.0945","483.661","121.0945","0","121.0945","950","100","0.0397133","46.54881","1.003094","1.003094","0","55.25452","176.4147","999999","704.1794"
"12/21/2007 9:00:00 AM","0.5006018","30.32697","-39.69966","42.83564","0.7047943","275.8343","36.17345","3.562471","44.42838","0","19.02917","97.1674","97.1674","0","66.80358","0","0","0","313.971","102.0039","0","0","320.2627","125.8343","119.5426","0","0","0","483.661","0","0","0","950","100","0.0397133","150","3.232394","4.235488","0","129.0983","220.6674","1000043","759.4954"
"12/21/2007 10:00:00 AM","0.6833473","37.75226","-25.69241","31.67693","0.9397503","359.0267","42.01585","4.521233","112.3294","0","19.02917","77.55096","77.55096","0","293.4092","63.21624","0","4.235488","520.9601","90.47833","0","0","471.356","272.2429","258.6308","0","0","0","483.661","0","0","0","950","100","0.0397133","150","3.232394","3.232394","0","141.4708","287.2213","1000111","905.9039"
"12/21/2007 11:00:00 AM","0.7560889","41.81245","-8.553555","24.39142","1.023169","387.4838","44.10579","4.116376","78.90794","0","19.02917","69.11419","69.11419","0","281.2358","48.24469","0","3.232394","500.35","93.2131","0","0","466.3917","285.7285","271.442","0","0","0","483.661","0","0","0","950","100","0.0397133","150","3.232394","3.232394","0","115.4796","309.987","1000078","919.3895"
"12/21/2007 12:00:00 PM","0.819203","41.64869","9.912178","24.71403","1.112435","417.303","46.3514","3.730395","54.32846","0","19.02917","106.29","106.29","0","241.0167","41.09512","0","2.753373","497.3067","94.83715","0","0","471.6315","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.0397133","150","3.232394","3.711416","0","144.0832","333.8424","1000053","949.2087"
"12/21/2007 1:00:00 PM","0.6835362","37.30047","26.85542","32.41764","0.9422481","359.887","42.07831","4.585943","118.0519","0","19.02917","79.87897","79.87897","0","290.1902","55.39426","0","3.711416","520.0692","91.89912","0","0","477.9389","265.2813","252.0172","0","0","0","483.661","0","0","0","950","100","0.0397133","150","3.232394","3.232394","0","146.8928","287.9096","1000117","898.9423"
"12/21/2007 2:00:00 PM","0.5299959","29.66883","40.61009","43.74743","0.7611541","296.1966","37.56899","2.869015","11.56341","0","19.02917","79.37669","79.37669","0","116.9059","48.24469","0","3.232394","346.2826","88.87538","0","0","307.76","194.4413","184.7192","0","0","0","483.661","0","0","0","950","100","0.0397133","150","3.232394","3.232394","0","93.09607","236.9573","1000011","828.1023"
"12/21/2007 3:00:00 PM","0.3371913","19.82204","51.20953","56.53688","0.5275403","210.1376","31.80842","2.994104","16.47989","0","19.02917","56.11968","56.11968","0","63.32334","48.24469","0","3.232394","269.443","84.10589","0","0","226.6174","108.3823","102.9631","0","0","0","483.661","0","0","0","950","100","0.0397133","150","3.232394","3.232394","0","69.9716","168.11","1000016","742.0433"
"12/21/2007 4:00:00 PM","0.1245414","8.566642","59.38147","69.95053","0.2375478","97.30132","24.74475","2.238527","0","0","19.02917","41.15825","41.15825","0","0","48.24469","0","3.232394","143.3798","67.86265","0","0","97.30132","43.32447","41.15825","0","0","0","483.661","0","0","0","950","100","0.0397133","102.2215","2.202802","2.202802","0","45.27407","77.84105","999999","629.207"
"12/21/2007 5:00:00 PM","0.002552678","0","65.85058","90","0","0","19.02917","2.151031","0","0","19.02917","116.2665","116.2665","0","0","0","0","0","116.2665","0","0","0.00000000000001421085","0","122.3858","116.2665","0","0","0","483.661","0","122.3858","-122.3858","805.7669","84.81757","0.0397133","0","0","2.202802","0","127.8932","0","999999","483.661"
"12/21/2007 6:00:00 PM","0","0","71.16249","90","0","0","19.02917","2.073071","0","0","19.02917","247.0994","247.0994","0","0","0","0","0","247.0994","0","0","0.00000000000002842171","0","260.1046","247.0994","0","0","169.9803","483.661","0","260.1046","-260.1046","499.2307","52.55059","0.0397133","0","0","2.202802","0","271.8094","0","999999","483.661"
"12/21/2007 7:00:00 PM","0","0","75.7057","90","0","0","19.02917","2.623155","2.265135","0","19.02917","134.0954","134.0954","0","0","0","0","0","134.0954","1.689197","0","0","2.265135","138.7687","131.8302","0","0","335.8757","343.0011","0","138.7687","-138.7687","335.6902","35.33581","0.0397133","0","0","2.202802","0","148.6375","0","2.265135","343.0011"
"12/21/2007 8:00:00 PM","0","0","79.77347","90","0","0","19.02917","2.026518","0","0","19.02917","92.97766","92.97766","0","0","0","0","0","92.97766","0","0","0.00000000000001421085","0","97.87122","92.97766","0","0","335.8757","204.2324","0","97.87122","-97.87122","220.3479","23.19451","0.0397133","0","0","2.202802","0","102.2754","0","0","204.2324"
"12/21/2007 9:00:00 PM","0","0","83.64558","90","0","0","19.02917","1.404943","0","0","19.02917","93.88039","93.88039","0","0","0","0","0","93.88039","0","0","0","0","98.82146","93.88039","0","0","335.8757","106.3612","0","98.82146","-98.82146","103.8857","10.93533","0.0397133","0","0","2.202802","0","103.2684","0","999999","106.3612"
"12/21/2007 10:00:00 PM","0","0","87.82463","90","0","0","19.02917","1.689834","0","0","19.02917","43.91877","43.91877","5.522267","0","32.87764","0","2.202802","43.91877","0","0","0.00000000000001421085","0","40.41738","38.39651","0","0","335.8757","7.539732","0","7.539732","-7.539732","95","10","0.0397133","0","0","0","0","48.31065","0","999999","40.41738"
"12/21/2007 11:00:00 PM","0","0","95.93499","90","0","0","19.02917","2.21058","0","0","19.02917","35.31499","35.31499","343.7132","0","0","0","0","35.31499","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03975675","0","0","0","0","38.8465","0","999999","0"
"12/22/2007 12:00:00 AM","0","0","-94.79666","90","0","0","19.02917","2.541018","0","0","19.02917","16.34379","16.34379","324.7419","0","0","0","0","16.34379","0","0","0","0","0","0","308.3982","292.9782","335.8757","210.9443","292.9782","0","292.9782","592.2006","62.3369","0.03980014","0","0","0","0","17.97817","0","999999","210.9443"
"12/22/2007 1:00:00 AM","0","0","-87.5069","90","0","0","19.02917","1.991168","0","0","19.02917","16.71344","16.71344","325.1116","0","0","0","0","16.71344","0","0","0","0","0","0","308.3982","292.9782","335.8757","421.8887","292.9782","0","292.9782","840.8008","88.50536","0.0398435","0","0","0","0","18.38479","0","999999","421.8887"
"12/22/2007 2:00:00 AM","0","0","-83.38251","90","0","0","19.02917","1.547485","0","0","19.02917","14.26825","14.26825","0","0","0","0","0","14.26825","0","0","0.000000000000001776357","0","15.01921","14.26825","0","0","128.6924","483.661","0","15.01921","-15.01921","823.1006","86.64217","0.0398435","0","0","0","0","15.69508","0","999999","483.661"
"12/22/2007 3:00:00 AM","0","0","-79.50862","90","0","0","19.02917","2.429519","0","0","19.02917","14.03423","14.03423","0","0","0","0","0","14.03423","0","0","0.000000000000001776357","0","14.77287","14.03423","0","0","149.5524","483.661","0","14.77287","-14.77287","805.6906","84.80953","0.0398435","0","0","0","0","15.43765","0","999999","483.661"
"12/22/2007 4:00:00 AM","0","0","-75.41771","90","0","0","19.02917","2.865005","11.4058","0","19.02917","46.1318","46.1318","0","0","0","0","0","46.1318","24.72437","0","0.000000000000007105427","11.4058","36.55369","34.72601","0","0","170.0703","483.661","0","36.55369","-36.55369","762.6116","80.27491","0.0398435","0","0","0","0","56.44788","0","1000010","483.661"
"12/22/2007 5:00:00 AM","0","0","-70.83315","90","0","0","19.02917","3.639338","48.96011","0","19.02917","70.90108","70.90108","0","0","0","0","0","70.90108","69.05411","0","0","48.96011","23.09576","21.94097","0","0","220.8393","483.661","0","23.09576","-23.09576","735.393","77.40979","0.0398435","0","0","0","0","102.4713","0","1000048","483.661"
"12/22/2007 6:00:00 AM","0.00688532","0","-65.45751","90","0","0","19.02917","3.640357","49.02015","0","19.02917","65.92158","65.92158","0","0","0","0","0","65.92158","74.36131","0","0","49.02015","17.79097","16.90142","0","0","252.9168","483.661","0","17.79097","-17.79097","714.4261","75.20275","0.0398435","0","0","0","0","97.02382","0","1000048","483.661"
"12/22/2007 7:00:00 AM","0.03270418","9.350871","-58.89365","69.04255","0.03218121","13.43562","19.79979","3.83693","61.06006","0","19.02917","88.07283","88.07283","0","0","0","0","0","88.07283","84.58418","0","0","74.49568","28.43449","27.01277","0","0","277.6264","483.661","0","14.99887","-14.99887","696.7498","73.34209","0.0398435","0","0","0","0","127.4101","10.7485","1000060","497.0966"
"12/22/2007 8:00:00 AM","0.07515287","20.53071","-50.58377","55.65689","0.0733484","30.50729","20.78727","3.942346","67.79285","0","19.02917","67.91086","67.91086","0","0","0","0","0","67.91086","144.7488","0","0","98.30015","0.1242117","0.1180011","0","0","298.4582","483.661","30.38308","0","30.38308","722.5307","76.05586","0.03984118","0","0","0","0","108.5984","24.40583","1000067","514.1683"
"12/22/2007 9:00:00 AM","0.1071719","30.25789","-39.79372","42.93073","0.1043276","43.26832","21.53161","4.325603","95.02914","0","19.02917","55.2089","55.2089","0","0","0","0","0","174.1357","79.41937","0","0","138.2975","0","0","39.82024","37.82922","268.0751","483.661","0","37.82922","-37.82922","677.9485","71.36301","0.03984118","118.9268","2.562788","2.562788","0","108.2444","34.61465","1000094","526.9294"
"12/22/2007 10:00:00 AM","0.172245","37.70466","-25.81303","31.75411","0.1679738","69.2538","23.06421","4.102389","78.01463","0","19.02917","90.28846","90.28846","0","0","38.25057","0","2.562788","90.28846","163.1088","0","0","147.2684","12.91982","12.27383","0","0","320.6157","483.661","94.58455","0","94.58455","758.2062","79.81118","0.03983395","0","0","0","0","138.3246","55.40304","1000077","591.1654"
"12/22/2007 11:00:00 AM","0.2419633","41.79485","-8.694619","24.42451","0.2374113","97.24665","24.74145","3.589158","46.00172","0","19.02917","75.40202","75.40202","0","0","0","0","0","75.40202","189.9795","0","0","143.2484","30.94769","29.4003","0","0","226.0312","483.661","66.29897","0","66.29897","814.4627","85.73292","0.03982889","0","0","0","0","105.9431","77.79732","1000045","580.9077"
"12/22/2007 12:00:00 PM","0.1529215","41.66508","9.771173","24.68015","0.148754","61.43966","22.60093","3.550439","43.71899","0","19.02917","73.50928","73.50928","0","0","0","0","0","73.50928","143.0549","0","0","105.1586","31.3582","29.79029","0","0","159.7322","483.661","30.08146","0","30.08146","839.9877","88.41975","0.03982659","0","0","0","0","102.7197","49.15173","1000043","545.1007"
"12/22/2007 1:00:00 PM","0.04685299","37.34667","26.73459","32.34104","0.04533264","18.90352","20.11505","2.845351","10.63333","0","19.02917","84.79581","84.79581","0","0","0","0","0","84.79581","34.83292","0","0.00000000000001421085","29.53685","78.06577","74.16248","0","0","129.6508","483.661","0","59.16224","-59.16224","770.2643","81.08045","0.03982659","0","0","0","0","98.59205","15.12282","1000010","502.5646"
"12/22/2007 2:00:00 PM","0.00295871","29.73639","40.51513","43.65322","0.002855179","1.195234","19.09749","1.666614","0","0","19.02917","47.13113","47.13113","0","0","0","0","0","47.13113","2.535976","0","0.000000000000007105427","1.195234","49.61171","47.13113","0","0","211.8205","483.661","0","48.41648","-48.41648","713.205","75.0742","0.03982659","0","0","0","0","51.84424","0.9561874","999999","484.8563"
"12/22/2007 3:00:00 PM","0.0358767","19.90346","51.13635","56.43527","0.03480844","14.52899","19.86275","1.252559","0","0","19.02917","76.03641","76.03641","0","0","0","0","0","76.03641","19.10793","0","0.00000000000001421085","14.52899","80.03832","76.03641","0","0","279.0656","483.661","0","65.50934","-65.50934","636.0015","66.94753","0.03982659","0","0","0","0","83.64005","11.62319","999999","498.19"
"12/22/2007 4:00:00 PM","0.001184424","8.656877","59.32403","69.84555","0.001143583","0.4788012","19.05654","2.914841","13.36456","0","19.02917","62.18063","62.18063","0","0","0","0","0","62.18063","22.26314","0","0.000000000000007105427","13.84336","51.38534","48.81607","0","0","335.8757","459.055","0","50.90654","-50.90654","576.0075","60.63237","0.03982659","0","0","0","0","75.08097","0.3830409","1000012","459.5338"
"12/22/2007 5:00:00 PM","0.003111114","0","65.80392","90","0","0","19.02917","2.433596","0","0","19.02917","70.21715","70.21715","0","0","0","0","0","70.21715","0","0","0.00000000000001421085","0","73.91279","70.21715","0","0","335.8757","408.1484","0","73.91279","-73.91279","488.9005","51.46321","0.03982659","0","0","0","0","77.23887","0","0","408.1484"
"12/22/2007 6:00:00 PM","0","0","71.12302","90","0","0","19.02917","1.930714","0","0","19.02917","131.1759","131.1759","0","0","0","0","0","131.1759","0","0","0","0","138.0798","131.1759","0","0","335.8757","334.2356","0","138.0798","-138.0798","326.1718","34.33387","0.03982659","0","0","0","0","144.2934","0","999999","334.2356"
"12/22/2007 7:00:00 PM","0","0","75.67075","90","0","0","19.02917","2.688056","4.688441","0","19.02917","128.3974","128.3974","0","0","0","0","0","128.3974","3.651509","0","0","4.688441","130.2199","123.7089","0","0","335.8757","196.1558","0","130.2199","-130.2199","172.7062","18.1796","0.03982659","0","0","0","0","143.5813","0","1000004","196.1558"
"12/22/2007 8:00:00 PM","0","0","79.7408","90","0","0","19.02917","1.557953","0","0","19.02917","61.45771","61.45771","0","0","0","0","0","61.45771","0","0","0.000000000000007105427","0","64.69232","61.45771","0","0","335.8757","65.93586","0","64.69232","-64.69232","96.46552","10.15427","0.03982659","0","0","0","0","67.60348","0","999999","65.93586"
"12/22/2007 9:00:00 PM","0","0","83.61234","90","0","0","19.02917","1.012949","0","0","19.02917","70.29928","70.29928","69.11792","0","0","0","0","70.29928","0","0","0","0","1.243536","1.18136","0","0","335.8757","1.243536","0","1.243536","-1.243536","95","10","0.03982659","0.00000000000000288658","0.00000000000000006220376","0.00000000000000006220376","0","77.32921","0","999999","1.243536"
"12/22/2007 10:00:00 PM","0","0","87.78294","90","0","0","19.02917","2.469348","0","0","19.02917","38.38378","38.38378","346.782","0","0","0","0","38.38378","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03986988","0","0","0.00000000000000006220376","0","42.22216","0","999999","0"
"12/22/2007 11:00:00 PM","0","0","95.77638","90","0","0","19.02917","1.205159","0","0","19.02917","27.98905","27.98905","0","0","0","0","0","27.98905","0","0","0.000000000000003552714","0","29.46215","27.98905","0","0","335.8757","210.9443","0","29.46215","-29.46215","308.8788","32.51356","0.03986988","0","0","0.00000000000000006220376","0","30.78795","0","0","210.9443"
"12/23/2007 12:00:00 AM","0","0","-94.95623","90","0","0","19.02917","1.343146","0","0","19.02917","22.08782","22.08782","0","0","0","0","0","22.08782","0","0","0.000000000000003552714","0","23.25034","22.08782","0","0","335.8757","181.4822","0","23.25034","-23.25034","281.478","29.62927","0.03986988","0","0","0.00000000000000006220376","0","24.2966","0","999999","181.4822"
"12/23/2007 1:00:00 AM","0","0","-87.55729","90","0","0","19.02917","2.235864","0","0","19.02917","19.78608","19.78608","0","0","0","0","0","19.78608","0","0","0","0","20.82745","19.78608","0","0","335.8757","158.2319","0","20.82745","-20.82745","256.9326","27.04554","0.03986988","0","0","0.00000000000000006220376","0","21.76468","0","999999","158.2319"
"12/23/2007 2:00:00 AM","0","0","-83.42171","90","0","0","19.02917","0.6213647","0","0","19.02917","21.96341","21.96341","0","0","0","0","0","21.96341","0","0","0.000000000000003552714","0","23.11938","21.96341","0","0","335.8757","137.4044","0","23.11938","-23.11938","229.6862","24.17749","0.03986988","0","0","0.00000000000000006220376","0","24.15975","0","999999","137.4044"
"12/23/2007 3:00:00 AM","0","0","-79.54599","90","0","0","19.02917","0.6690516","0","0","19.02917","15.39526","15.39526","0","0","0","0","0","15.39526","0","0","0.000000000000003552714","0","16.20554","15.39526","0","0","335.8757","114.285","0","16.20554","-16.20554","210.5878","22.16714","0.03986988","0","0","0.00000000000000006220376","0","16.93479","0","999999","114.285"
"12/23/2007 4:00:00 AM","0","0","-75.45673","90","0","0","19.02917","0.729472","0","0","19.02917","55.57819","55.57819","0","0","0","0","0","55.57819","0","0","0.000000000000007105427","0","58.50336","55.57819","0","0","335.8757","98.07949","0","58.50336","-58.50336","141.6409","14.90957","0.03986988","0","0","0.00000000000000006220376","0","61.13601","0","999999","98.07949"
"12/23/2007 5:00:00 AM","0","0","-70.87643","90","0","0","19.02917","0.5308471","0","0","19.02917","97.99106","97.99106","60.39373","0","0","0","0","97.99106","0","0","0","0","39.57613","37.59733","0","0","335.8757","39.57613","0","39.57613","-39.57613","95","10","0.03986988","0","0","0.00000000000000006220376","0","107.7902","0","999999","39.57613"
"12/23/2007 6:00:00 AM","0.008188726","0","-65.50793","90","0","0","19.02917","0.6326136","0","0","19.02917","81.99294","81.99294","390.3911","0","0","0","0","81.99294","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03991313","0","0","0.00000000000000006220376","0","90.19223","0","999999","0"
"12/23/2007 7:00:00 AM","0.1355645","9.262691","-58.95498","69.14703","0.2516609","102.945","25.08631","1.057148","0","0","19.02917","59.38049","59.38049","0","0","0","0","0","59.38049","173.365","0","0","102.945","62.50578","59.38049","0","0","335.8757","210.9443","40.4392","0","40.4392","377.9141","39.78043","0.03991004","0","0","0.00000000000000006220376","0","65.31853","82.35598","999999","313.8893"
"12/23/2007 8:00:00 AM","0.2134402","20.452","-50.66106","55.7574","0.2468879","101.038","24.97077","1.438398","0","0","19.02917","77.89952","77.89952","0","0","0","0","0","77.89952","129.703","0","0","101.038","81.9995","77.89952","0","0","335.8757","240.0606","19.03854","0","19.03854","394.0688","41.48093","0.03990858","0","0","0.00000000000000006220376","0","85.68947","80.83043","999999","341.0986"
"12/23/2007 9:00:00 AM","0.3107367","30.1939","-39.89289","43.02286","0.3471081","140.7059","27.4022","0.9431016","0","0","19.02917","55.26082","55.26082","0","0","0","0","0","55.26082","254.6215","0","0","140.7059","58.16928","55.26082","0","0","335.8757","253.7683","82.53666","0","82.53666","464.1035","48.853","0.03990228","0","0","0.00000000000000006220376","0","60.7869","112.5648","999999","394.4742"
"12/23/2007 10:00:00 AM","0.4536762","37.66304","-25.93752","31.8268","0.5428417","215.9074","32.1838","1.383307","0","0","19.02917","67.51413","67.51413","0","0","0","0","0","67.51413","319.7959","0","0","215.9074","71.0675","67.51413","0","0","335.8757","313.1947","144.8399","0","144.8399","587.0043","61.78992","0.03989122","0","0","0.00000000000000006220376","0","74.26554","172.726","999999","529.1022"
"12/23/2007 11:00:00 AM","0.4266604","41.78382","-8.837296","24.45152","0.4721014","189.0773","30.45062","2.154892","0","0","19.02917","98.85819","98.85819","0","0","0","0","0","98.85819","191.2611","0","0","189.0773","104.0613","98.85819","0","0","335.8757","417.4795","85.01603","0","85.01603","659.1428","69.38345","0.03988473","0","0","0.00000000000000006220376","0","108.744","151.2618","999999","606.5568"
"12/23/2007 12:00:00 PM","0.4384428","41.68811","9.631341","24.6401","0.4912625","196.3837","30.91951","3.360905","32.54486","0","19.02917","114.7649","114.7649","0","0","0","0","0","114.7649","199.4762","0","0","228.9286","86.5474","82.22003","0","0","335.8757","478.691","109.8363","0","109.8363","752.342","79.19389","0.03987635","0","0","0.00000000000000006220376","0","142.5138","157.107","1000032","675.0748"
"12/23/2007 1:00:00 PM","0.4301296","37.39899","26.61721","32.25972","0.5029987","200.8446","31.20691","3.350864","31.9529","0","19.02917","95.49806","95.49806","0","0","0","0","0","95.49806","243.772","0","0","232.7975","66.88964","63.54516","0","0","232.9422","483.661","133.9549","0","133.9549","866.0065","91.15858","0.03986613","0","0","0.00000000000000006220376","0","121.0243","160.6757","1000031","684.5056"
"12/23/2007 2:00:00 PM","0.4796249","29.80927","40.42495","43.55574","0.6720559","263.8891","35.3645","3.19648","24.43404","0","19.02917","82.71622","82.71622","0","0","0","0","0","186.2684","154.7891","0","0","288.3232","61.34967","58.28218","0","0","98.98726","483.661","98.98726","0","98.98726","950","100","0.03985859","103.5522","2.231477","2.231477","0","103.2049","211.1113","1000023","747.5502"
"12/23/2007 3:00:00 PM","0.3356895","19.98938","51.06859","56.33147","0.521635","207.9058","31.66362","3.679203","51.31038","0","19.02917","98.33308","98.33308","0","7.987809","0","0","0","256.3209","101.1296","0","0","259.2162","57.90579","55.0105","0","0","0","483.661","0","0","0","950","100","0.03985859","150","3.232394","5.463871","0","133.8216","166.3246","1000050","691.5668"
"12/23/2007 4:00:00 PM","0.1019657","8.750855","59.27238","69.73927","0.151816","62.68648","22.67471","3.781262","57.50465","0","19.02917","63.33086","63.33086","0","0","80","0","5.36","199.8845","60.13029","0","0","120.1911","6.132853","5.82621","0","0","0","483.661","0","0","0","950","100","0.03985859","136.5536","2.942634","3.046506","0","98.41627","50.14918","1000056","626.3475"
"12/23/2007 5:00:00 PM","0.004718415","0","65.76342","90","0","0","19.02917","3.78535","57.76572","0","19.02917","88.27761","88.27761","0","0","45.47024","0","3.046506","101.6301","56.8392","0","0","57.76572","32.11778","30.51189","0","0","0","483.661","0","0","0","950","100","0.03985859","13.35246","0.2877362","0.2877362","0","125.9882","0","1000057","529.1313"
"12/23/2007 6:00:00 PM","0","0","71.09023","90","0","0","19.02917","4.068416","75.84479","0","19.02917","179.8495","179.8495","0","0","0","0","0","179.8495","42.17126","0","0.00000000000002842171","75.84479","109.4786","104.0047","0","0","0","483.661","0","109.4786","-109.4786","820.9782","86.41876","0.03985859","0","0","0.2877362","0","235.7568","0","1000075","483.661"
"12/23/2007 7:00:00 PM","0","0","75.64339","90","0","0","19.02917","4.500617","110.5062","0","19.02917","157.5274","157.5274","0","0","0","0","0","157.5274","70.1505","0","0","110.5062","49.49595","47.02115","0","0","152.0536","483.661","0","49.49595","-49.49595","762.6467","80.2786","0.03985859","0","0","0.2877362","0","228.5333","0","1000110","483.661"
"12/23/2007 8:00:00 PM","0","0","79.71729","90","0","0","19.02917","3.392742","34.42186","0","19.02917","111.0052","111.0052","0","0","0","0","0","111.0052","31.00923","0","0.00000000000001421085","34.42186","80.61406","76.58335","0","0","220.798","483.661","0","80.61406","-80.61406","667.6421","70.27811","0.03985859","0","0","0.2877362","0","139.3167","0","1000033","483.661"
"12/23/2007 9:00:00 PM","0","0","83.59135","90","0","0","19.02917","2.750429","7.01739","0","19.02917","122.4394","122.4394","0","0","0","0","0","122.4394","5.731316","0","0.00000000000002842171","7.01739","121.4969","115.422","0","0","332.762","483.661","0","121.4969","-121.4969","524.4567","55.20596","0.03985859","0","0","0.2877362","0","138.1921","0","1000006","483.661"
"12/23/2007 10:00:00 PM","0","0","87.76126","90","0","0","19.02917","2.316206","0","0","19.02917","52.56266","52.56266","0","0","0","0","0","52.56266","0","0","0.000000000000007105427","0","55.32912","52.56266","0","0","335.8757","364.4061","0","55.32912","-55.32912","459.2507","48.34217","0.03985859","0","0","0.2877362","0","57.81893","0","999999","364.4061"
"12/23/2007 11:00:00 PM","0","0","95.68147","90","0","0","19.02917","2.202602","0","0","19.02917","45.89301","45.89301","0","0","0","0","0","45.89301","0","0","0.000000000000007105427","0","48.30843","45.89301","0","0","335.8757","309.0769","0","48.30843","-48.30843","402.3186","42.34933","0.03985859","0","0","0.2877362","0","50.48231","0","999999","309.0769"
"12/24/2007 12:00:00 AM","0","0","-95.17556","90","0","0","19.02917","2.749329","6.976297","0","19.02917","17.78628","17.78628","0","0","0","0","0","17.78628","39.22292","0","0","6.976297","11.37893","10.80998","0","0","335.8757","260.7685","0","11.37893","-11.37893","388.9084","40.93773","0.03985859","0","0","0.2877362","0","23.05305","0","1000006","260.7685"
"12/24/2007 1:00:00 AM","0","0","-87.62742","90","0","0","19.02917","2.256336","0","0","19.02917","16.63729","16.63729","0","0","0","0","0","16.63729","0","0","0.000000000000003552714","0","17.51294","16.63729","0","0","335.8757","249.3896","0","17.51294","-17.51294","368.2693","38.76519","0.03985859","0","0","0.2877362","0","18.30102","0","999999","249.3896"
"12/24/2007 2:00:00 AM","0","0","-83.47316","90","0","0","19.02917","1.03378","0","0","19.02917","17.67339","17.67339","0","0","0","0","0","17.67339","0","0","0.000000000000003552714","0","18.60356","17.67339","0","0","335.8757","231.8766","0","18.60356","-18.60356","346.3448","36.45734","0.03985859","0","0","0.2877362","0","19.44072","0","999999","231.8766"
"12/24/2007 3:00:00 AM","0","0","-79.59255","90","0","0","19.02917","0.5358366","0","0","19.02917","11.05794","11.05794","0","0","0","0","0","11.05794","0","0","0.000000000000001776357","0","11.63994","11.05794","0","0","335.8757","213.2731","0","11.63994","-11.63994","332.627","35.01336","0.03985859","0","0","0.2877362","0","12.16374","0","999999","213.2731"
"12/24/2007 4:00:00 AM","0","0","-75.5034","90","0","0","19.02917","0.1710775","0","0","19.02917","65.75062","65.75062","0","0","0","0","0","65.75062","0","0","0.00000000000001421085","0","69.21118","65.75062","0","0","335.8757","201.6331","0","69.21118","-69.21118","251.0608","26.42745","0.03985859","0","0","0.2877362","0","72.32568","0","999999","201.6331"
"12/24/2007 5:00:00 AM","0","0","-70.92648","90","0","0","19.02917","0.2190346","0","0","19.02917","136.4353","136.4353","10.63443","0","0","0","0","136.4353","0","0","0","0","132.422","125.8009","0","0","335.8757","132.422","0","132.422","-132.422","95","10","0.03985859","0","0","0.2877362","0","150.0788","0","999999","132.422"
"12/24/2007 6:00:00 AM","0.004815365","0","-65.56463","90","0","0","19.02917","1.645268","0","0","19.02917","131.1373","131.1373","439.5355","0","0","0","0","131.1373","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03990175","0","0","0.2877362","0","144.251","0","999999","0"
"12/24/2007 7:00:00 AM","0.08229966","9.177988","-59.02226","69.25052","0.09563328","39.69438","21.32261","1.897104","0","0","19.02917","86.3295","86.3295","0","0","0","0","0","86.3295","45.98009","0","0.00000000000001421085","39.69438","90.87315","86.3295","0","0","335.8757","210.9443","0","51.17877","-51.17877","283.2855","29.81953","0.03990175","0","0","0.2877362","0","94.96245","31.7555","999999","250.6387"
"12/24/2007 8:00:00 AM","0.1305969","20.37753","-50.744","55.85603","0.1297228","53.67411","22.14259","3.523863","42.15219","0","19.02917","81.11215","81.11215","0","0","0","0","0","81.11215","118.1405","0","0","95.8263","41.01049","38.95996","0","0","335.8757","159.7656","12.66363","0","12.66363","294.031","30.95063","0.03990079","0","0","0.2877362","0","110.2995","42.93929","1000041","213.4397"
"12/24/2007 9:00:00 AM","0.2946654","30.13504","-39.99712","43.11198","0.3218437","130.78","26.78819","3.919396","66.32711","0","19.02917","66.04212","66.04212","0","0.00000000000001121325","0","0","0","197.3636","99.87004","0","0","197.1071","0","0","0.2849931","0.2707434","335.8757","168.8834","0","0.2707434","-0.2707434","293.7119","30.91704","0.03990079","131.3215","2.829885","3.117621","0","105.8099","104.624","1000065","299.6633"
"12/24/2007 10:00:00 AM","0.4997341","37.62739","-26.06579","31.89498","0.6278034","247.6066","34.27302","4.325609","95.02969","0","19.02917","84.31859","84.31859","0","0","0","0","0","84.31859","406.3591","0","0","342.6363","0","0","10.71111","10.17555","335.8757","168.6126","257.7821","0","257.7821","512.4473","53.94182","0.03988114","0","0","3.117621","0","140.2653","198.0852","95.02969","416.2192"
"12/24/2007 11:00:00 AM","0.5365804","41.77938","-8.981519","24.47244","0.6602799","259.5715","35.07382","4.114562","78.7921","0","19.02917","120.8082","120.8082","0","0","0","0","0","120.8082","280.0833","0","0","338.3636","44.22745","42.01608","0","0","335.8757","354.2158","215.344","0","215.344","695.1727","73.17608","0.03986474","0","0","3.117621","0","172.285","207.6572","78.7921","613.7872"
"12/24/2007 12:00:00 PM","0.4777055","41.71775","9.492749","24.5939","0.5564182","221.0113","32.51709","2.500165","0","0","19.02917","84.21925","84.21925","0","0","46.53166","0","3.117621","84.21925","262.4238","0","0","221.0113","88.65184","84.21925","0","0","300.3168","483.661","178.8911","0","178.8911","846.9669","89.15441","0.03985113","0","0","0","0","92.64117","176.8091","999999","751.204"
"12/24/2007 1:00:00 PM","0.3990284","37.4574","26.50336","32.17372","0.4498452","180.5543","29.90652","2.174095","0","0","19.02917","95.14359","95.14359","0","0","0","0","0","95.14359","189.7703","0","0","180.5543","100.1511","95.14359","0","0","121.4257","483.661","80.40312","0","80.40312","915.1912","96.33591","0.03984502","0","0","0","0","104.6579","144.4434","999999","664.2153"
"12/24/2007 2:00:00 PM","0.4751752","29.88742","40.33962","43.45504","0.6627545","260.4797","35.13489","3.047065","18.56146","0","19.02917","70.43156","70.43156","0","14.11419","0","0","0","234.5457","118.9709","0","0","279.0411","69.45715","65.98428","0","0","41.02254","483.661","41.02254","0","41.02254","950","100","0.0398419","150","3.232394","3.232394","0","86.75544","208.3838","1000018","744.1407"
"12/24/2007 3:00:00 PM","0.2690773","20.07973","51.00632","56.22558","0.3681453","148.933","27.91402","3.085773","20.08281","0","19.02917","68.48625","68.48625","0","0","48.24469","0","3.232394","214.713","78.7171","0","0","169.0158","50.95099","48.40344","0","0","0","483.661","0","0","0","950","100","0.0398419","146.2267","3.151083","3.151083","0","85.37627","119.1464","1000019","680.8387"
"12/24/2007 4:00:00 PM","0.05400591","8.848508","59.22657","69.63175","0.054507","22.71005","20.33509","3.949337","68.2394","0","19.02917","89.30985","89.30985","0","0","47.03109","0","3.151083","136.8716","66.44875","0","0","90.94945","22.17942","21.07045","0","0","0","483.661","0","0","0","950","100","0.0398419","47.56171","1.024921","1.024921","0","132.3605","18.16804","1000067","553.4022"
"12/24/2007 5:00:00 PM","0.002839217","0","65.72909","90","0","0","19.02917","3.334232","30.97235","0","19.02917","110.6209","110.6209","0","0","0","0","0","110.6209","27.99865","0","0.00000000000001421085","30.97235","83.84054","79.64851","0","0","0","483.661","0","83.84054","-83.84054","851.193","89.59926","0.0398419","0","0","1.024921","0","137.1691","0","1000030","483.661"
"12/24/2007 6:00:00 PM","0","0","71.06413","90","0","0","19.02917","3.296542","28.75032","0","19.02917","238.2488","238.2488","0","0","0","0","0","238.2488","12.06735","0","0.00000000000002842171","28.75032","220.5247","209.4985","0","0","116.4452","483.661","0","220.5247","-220.5247","591.3021","62.24232","0.0398419","0","0","1.024921","0","276.4489","0","1000028","483.661"
"12/24/2007 7:00:00 PM","0","0","75.62359","90","0","0","19.02917","2.375578","0","0","19.02917","163.0546","163.0546","0","0","0","0","0","163.0546","0","0","0.00000000000002842171","0","171.6364","163.0546","0","0","335.8757","421.1263","0","171.6364","-171.6364","389.0266","40.95017","0.0398419","0","0","1.024921","0","179.36","0","999999","421.1263"
"12/24/2007 8:00:00 PM","0","0","79.7029","90","0","0","19.02917","1.690561","0","0","19.02917","96.96497","96.96497","0","0","0","0","0","96.96497","0","0","0.00000000000001421085","0","102.0684","96.96497","0","0","335.8757","249.4899","0","102.0684","-102.0684","268.7379","28.2882","0.0398419","0","0","1.024921","0","106.6615","0","999999","249.4899"
"12/24/2007 9:00:00 PM","0","0","83.58257","90","0","0","19.02917","1.337143","0","0","19.02917","79.24619","79.24619","0","0","0","0","0","79.24619","0","0","0.00000000000001421085","0","83.41704","79.24619","0","0","335.8757","147.4215","0","83.41704","-83.41704","170.43","17.94","0.0398419","0","0","1.024921","0","87.17081","0","999999","147.4215"
"12/24/2007 10:00:00 PM","0","0","87.75932","90","0","0","19.02917","2.336266","0","0","19.02917","46.18988","46.18988","0","0","0","0","0","46.18988","0","0","0.000000000000007105427","0","48.62093","46.18988","0","0","335.8757","64.00446","0","48.62093","-48.62093","113.1297","11.90839","0.0398419","0","0","1.024921","0","50.80887","0","999999","64.00446"
"12/24/2007 11:00:00 PM","0","0","95.64738","90","0","0","19.02917","2.365626","0","0","19.02917","36.15128","36.15128","21.53692","0","0","0","0","36.15128","0","0","0","0","15.38353","14.61436","0","0","335.8757","15.38353","0","15.38353","-15.38353","95","10","0.0398419","0","0","1.024921","0","39.7664","0","999999","15.38353"
"12/25/2007 12:00:00 AM","0","0","-95.4571","90","0","0","19.02917","2.498209","0","0","19.02917","16.66171","16.66171","325.0599","0","0","0","0","16.66171","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03988499","0","0","1.024921","0","18.32788","0","999999","0"
"12/25/2007 1:00:00 AM","0","0","-87.71753","90","0","0","19.02917","2.054945","0","0","19.02917","11.52719","11.52719","0","0","0","0","0","11.52719","0","0","0.000000000000001776357","0","12.13388","11.52719","0","0","335.8757","210.9443","0","12.13388","-12.13388","329.3004","34.6632","0.03988499","0","0","1.024921","0","12.6799","0","999999","210.9443"
"12/25/2007 2:00:00 AM","0","0","-83.5369","90","0","0","19.02917","1.96347","0","0","19.02917","12.77203","12.77203","0","0","0","0","0","12.77203","0","0","0","0","13.44424","12.77203","0","0","335.8757","198.8105","0","13.44424","-13.44424","313.4562","32.99539","0.03988499","0","0","1.024921","0","14.04923","0","999999","198.8105"
"12/25/2007 3:00:00 AM","0","0","-79.64832","90","0","0","19.02917","2.851833","10.88808","0","19.02917","18.3754","18.3754","0","0","0","0","0","18.3754","59.25357","0","0","10.88808","7.88139","7.48732","0","0","335.8757","185.3662","0","7.88139","-7.88139","304.1679","32.01767","0.03988499","0","0","1.024921","0","25.65699","0","1000010","185.3662"
"12/25/2007 4:00:00 AM","0","0","-75.55769","90","0","0","19.02917","1.744393","0","0","19.02917","54.53847","54.53847","0","0","0","0","0","54.53847","0","0","0.000000000000007105427","0","57.40891","54.53847","0","0","335.8757","177.4848","0","57.40891","-57.40891","236.5108","24.89588","0.03988499","0","0","1.024921","0","59.99231","0","999999","177.4848"
"12/25/2007 5:00:00 AM","0","0","-70.98329","90","0","0","19.02917","2.70266","5.233743","0","19.02917","116.1041","116.1041","0","0","0","0","0","116.1041","4.507804","0","0","5.233743","116.7056","110.8703","0","0","335.8757","120.0759","0","116.7056","-116.7056","98.97195","10.4181","0.03988499","0","0","1.024921","0","130.3313","0","1000004","120.0759"
"12/25/2007 6:00:00 AM","0.003973134","0","-65.62756","90","0","0","19.02917","2.866749","11.47432","0","19.02917","114.6537","114.6537","99.97757","0","0","0","0","114.6537","10.00781","0","0.00000000000001421085","11.47432","3.370317","3.201801","0","0","335.8757","3.370317","0","3.370317","-3.370317","95","10","0.03988499","0","0","1.024921","0","131.8562","0","1000010","3.370317"
"12/25/2007 7:00:00 AM","0.09311952","9.096828","-59.09545","69.35294","0.1203783","49.85094","21.91769","4.509036","111.2508","0","19.02917","101.3281","101.3281","0","0","0","0","0","101.3281","158.9902","0","0","161.1017","0","0","9.922677","9.426543","335.8757","0","59.27748","0","59.27748","145.2986","15.29459","0.03988048","0","0","1.024921","0","167.0863","39.88075","1000110","49.85094"
"12/25/2007 8:00:00 AM","0.2339663","20.30738","-50.8325","55.95271","0.2878653","117.3518","25.96355","4.61869","120.9479","0","19.02917","82.84297","82.84297","0","41.47879","0","0","0","274.3218","86.86868","0","0","238.2997","3.551477","3.373904","0","0","335.8757","42.67979","0","36.19965","-36.19965","102.6369","10.80389","0.03988048","150","3.232394","4.257316","0","151.6012","93.88146","1000120","160.0316"
"12/25/2007 9:00:00 AM","0.537584","30.08134","-40.10633","43.19804","0.7696525","299.2448","37.77974","5.228117","182.1414","0","19.02917","71.63526","71.63526","0","318.8097","63.54203","0","4.257316","540.4449","89.07219","0","0","481.3861","219.267","208.3036","0","0","335.8757","6.48014","0","6.48014","-6.48014","95","10","0.03988048","150","3.232394","3.232394","0","169.8695","239.3958","1000181","369.267"
"12/25/2007 10:00:00 AM","0.6924368","37.59776","-26.19777","31.95861","0.9531298","363.6292","42.3505","4.473458","108.1045","0","19.02917","95.96477","95.96477","0","0.000000000000005329071","48.24469","0","3.232394","183.4957","257.0816","0","0","471.7337","0","0","12.13974","11.53276","335.8757","0","335.8757","0","335.8757","380","40","0.03985495","87.53094","1.88623","1.88623","0","159.6135","290.9034","1000107","411.8739"
