sep=,
"12/25/2007 11:00:00 AM","0.5632187","41.78152","-9.127214","24.48729","0.7084663","277.1687","36.26426","5.187547","177.1584","0","19.02917","102.4132","102.4132","0","0","28.15269","0","1.88623","142.8668","318.0074","0","0","454.3271","0","0","74.74519","71.00793","335.8757","241.8305","335.8757","0","335.8757","665","70","0.03982946","40.45362","0.871747","0.871747","0","201.2337","221.735","1000176","547.1519"
"12/25/2007 12:00:00 PM","0.5450853","41.75401","9.355467","24.54154","0.6757903","265.256","35.45671","3.197881","24.4891","0","19.02917","123.8767","123.8767","0","0","13.01115","0","0.871747","123.8767","233.8981","0","0","289.7451","104.6185","99.38756","0","0","335.8757","483.661","173.6487","0","173.6487","812.3458","85.51009","0.03981629","0","0","0","0","148.5089","212.2048","1000024","761.9282"
"12/25/2007 1:00:00 PM","0.4219114","37.52186","26.39311","32.08308","0.4878174","195.0722","30.83518","3.507609","41.19394","0","19.02917","95.11039","95.11039","0","0","0","0","0","95.11039","248.4126","0","0","236.2661","56.75416","53.91645","0","0","162.227","483.661","138.3181","0","138.3181","929.7126","97.86448","0.03980581","0","0","0","0","125.2184","156.0578","1000040","678.7332"
"12/25/2007 2:00:00 PM","0.3354869","29.97079","40.2592","43.35118","0.3907645","157.7401","28.4649","3.877001","63.61938","0","19.02917","71.75095","71.75095","0","0","0","0","0","197.0225","112.3524","0","0","221.3595","8.559535","8.131558","0","0","23.90896","483.661","23.90896","0","23.90896","950","100","0.039804","125.2716","2.699514","2.699514","0","110.7357","126.1921","1000063","641.4011"
"12/25/2007 3:00:00 PM","0.2958474","20.17444","50.94958","56.11766","0.4288608","172.4825","29.39403","4.215281","85.27296","0","19.02917","72.48684","72.48684","0","72.42123","40.29126","0","2.699514","294.9081","87.40199","0","0","257.7555","62.77379","59.63511","0","0","0","483.661","0","0","0","950","100","0.039804","150","3.232394","3.232394","0","122.372","137.986","1000084","696.4348"
"12/25/2007 4:00:00 PM","0.1018916","8.949761","59.18664","69.52309","0.1469165","60.69112","22.55666","4.304538","93.16626","0","19.02917","83.19492","83.19492","0","-0.000000000000005329071","48.24469","0","3.232394","201.6035","76.31682","0","0","153.8574","0","0","9.971335","9.472769","0","483.661","0","0","0","950","100","0.039804","118.4086","2.551621","2.551621","0","138.0975","48.55289","1000092","592.5969"
"12/25/2007 5:00:00 PM","0.004448318","0","65.70097","90","0","0","19.02917","3.21371","25.11125","0","19.02917","63.02541","63.02541","0","0","38.0839","0","2.551621","63.02541","39.84306","0","0.000000000000007105427","25.11125","39.90963","37.91415","0","0","0","483.661","0","1.825733","-1.825733","947.8483","99.77351","0.039804","0","0","0","0","81.88357","0","1000024","521.7449"
"12/25/2007 6:00:00 PM","0","0","71.04474","90","0","0","19.02917","4.069577","75.91895","0","19.02917","154.7819","154.7819","0","0","0","0","0","154.7819","49.04898","0","0","75.91895","83.01365","78.86297","0","0","2.53574","483.661","0","83.01365","-83.01365","850.0158","89.47535","0.039804","0","0","0","0","208.2196","0","1000075","483.661"
"12/25/2007 7:00:00 PM","0","0","75.61137","90","0","0","19.02917","5.222798","181.4881","0","19.02917","167.912","167.912","0","0","0","0","0","193.7066","93.69225","0","0","181.4881","0","0","13.57614","12.89733","117.8325","483.661","0","12.89733","-12.89733","834.8162","87.87539","0.039804","25.79466","0.5558567","0.5558567","0","275.4472","0","1000180","483.661"
"12/25/2007 8:00:00 PM","0","0","79.69763","90","0","0","19.02917","5.052913","162.9976","0","19.02917","144.8995","144.8995","0","0","0","0","0","179.2859","90.9149","0","0","162.9976","0","0","18.09812","17.19322","135.7454","483.661","0","17.19322","-17.19322","814.5538","85.7425","0.039804","34.38643","0.7410034","1.29686","0","240.8883","0","1000162","483.661"
"12/25/2007 9:00:00 PM","0","0","83.58588","90","0","0","19.02917","4.118088","79.01728","0","19.02917","66.89437","66.89437","0","0","0","0","0","89.9279","87.86737","0","0","79.01728","0","0","12.12291","11.51676","159.6249","483.661","0","11.51676","-11.51676","800.9811","84.3138","0.039804","23.03353","0.4963563","1.793216","0","113.0924","0","1000078","483.661"
"12/25/2007 10:00:00 PM","0","0","87.77682","90","0","0","19.02917","3.297818","28.82552","0","19.02917","53.85144","53.85144","0","0","0","0","0","53.85144","53.52786","0","0.000000000000007105427","28.82552","26.34307","25.02592","0","0","175.6204","483.661","0","26.34307","-26.34307","769.9355","81.04585","0.039804","0","0","1.793216","0","73.64934","0","1000028","483.661"
"12/25/2007 11:00:00 PM","0","0","95.67136","90","0","0","19.02917","3.352358","32.04095","0","19.02917","43.40586","43.40586","0","0","0","0","0","43.40586","73.81711","0","0","32.04095","11.96306","11.36491","0","0","212.208","483.661","0","11.96306","-11.96306","755.8369","79.56178","0.039804","0","0","1.793216","0","63.76693","0","1000031","483.661"
"12/26/2007 12:00:00 AM","0","0","-95.80334","90","0","0","19.02917","3.145816","22.44274","0","19.02917","22.05556","22.05556","0","0","0","0","0","22.7912","98.47107","0","0","22.44274","0","0","0.3871804","0.3678214","228.8234","483.661","0","0.3678214","-0.3678214","755.4034","79.51615","0.039804","0.7356427","0.01585258","1.809069","0","35.48249","0","1000021","483.661"
"12/26/2007 1:00:00 AM","0","0","-87.82786","90","0","0","19.02917","2.475312","0","0","19.02917","15.8347","15.8347","0","0","0","0","0","15.8347","0","0","0.000000000000001776357","0","16.66811","15.8347","0","0","229.3342","483.661","0","16.66811","-16.66811","735.7599","77.44841","0.039804","0","0","1.809069","0","17.41817","0","999999","483.661"
"12/26/2007 2:00:00 AM","0","0","-83.61301","90","0","0","19.02917","2.244633","0","0","19.02917","15.42096","15.42096","0","0","0","0","0","15.42096","0","0","0.000000000000001776357","0","16.23259","15.42096","0","0","252.4844","483.661","0","16.23259","-16.23259","716.6296","75.43469","0.039804","0","0","1.809069","0","16.96305","0","999999","483.661"
"12/26/2007 3:00:00 AM","0","0","-79.71329","90","0","0","19.02917","3.425163","36.33326","0","19.02917","11.45301","11.45301","0","0","0","0","0","58.72548","61.86966","0","0","36.33326","0","0","24.88025","23.63624","275.0296","483.661","0","23.63624","-23.63624","688.774","72.50253","0.039804","47.27247","1.018689","2.827758","0","30.76494","0","1000035","483.661"
"12/26/2007 4:00:00 AM","0","0","-75.6196","90","0","0","19.02917","3.984523","70.48666","0","19.02917","45.38846","45.38846","0","0","42.20534","0","2.827758","45.38846","155.2965","0","0","70.48666","0","0","25.09821","23.8433","307.8578","483.661","66.04864","0","66.04864","744.8182","78.40191","0.039799","0","0","0","0","85.17063","0","1000070","525.8664"
"12/26/2007 5:00:00 AM","0","0","-71.04682","90","0","0","19.02917","3.849314","61.85101","0","19.02917","70.43875","70.43875","263.1237","0","0","0","0","70.43875","87.80822","0","0","61.85101","0","0","254.5359","241.8091","241.8091","483.661","241.8091","0","241.8091","950","100","0.03983449","0","0","0","0","108.4081","0","1000061","483.661"
"12/26/2007 6:00:00 AM","0.004545492","0","-65.69669","90","0","0","19.02917","4.834764","141.5624","0","19.02917","96.02285","96.02285","0","0","0","0","0","182.548","77.54803","0","0","141.5624","0","0","45.53958","43.2626","0","483.661","0","43.2626","-43.2626","899.0145","94.63311","0.03983449","86.5252","1.864557","1.864557","0","176.4064","0","1000141","483.661"
"12/26/2007 7:00:00 AM","0.1420936","9.019277","-59.1745","69.45419","0.2836931","115.6968","25.86238","5.512068","217.0175","0","19.02917","77.77226","77.77226","0","196.3278","0","0","0","424.1001","78.45184","0","0","332.7143","60.08694","57.0826","0","0","60.08694","483.661","0","94.39015","-94.39015","787.7747","82.92365","0.03983449","150","3.232394","5.096951","0","194.0582","92.55743","1000216","599.3578"
"12/26/2007 8:00:00 AM","0.3916603","20.24158","-50.92652","56.04737","0.6219438","245.4388","34.12866","5.843779","246.6559","0","19.02917","91.31072","91.31072","0","336.9703","76.07391","0","5.096951","578.2811","85.09611","0","0","492.0947","191.1844","181.6252","0","0","191.1844","483.661","0","19.67169","-19.67169","764.5914","80.4833","0.03983449","150","3.232394","3.232394","0","223.7697","196.351","1000246","805.1737"
"12/26/2007 9:00:00 AM","0.5749705","30.03284","-40.22044","43.28098","0.8266138","319.5253","39.19452","4.636763","122.5462","0","19.02917","91.89009","91.89009","0","29.88114","48.24469","0","3.232394","271.7712","162.6631","0","0","442.0714","0","0","0.7749335","0.7361868","218.5062","483.661","218.5062","0","218.5062","950","100","0.03981794","150","3.232394","3.232394","0","162.3522","255.6202","1000122","851.431"
"12/26/2007 10:00:00 AM","0.7607094","37.57415","-26.33339","32.01769","1.050571","396.7071","44.79411","5.063017","163.9904","0","19.02917","73.03431","73.03431","0","371.1603","48.24469","0","3.232394","594.1946","94.3626","0","0","560.6975","294.9518","280.2042","0","0","0","483.661","0","0","0","950","100","0.03981794","150","3.232394","3.232394","0","162.333","317.3657","1000163","928.6128"
"12/26/2007 11:00:00 AM","0.8397257","41.79025","-9.274319","24.49606","1.140063","426.399","47.04835","5.74511","239.3845","0","19.02917","107.6986","107.6986","0","394.2649","0","0","0","651.9635","102.1197","0","0","665.7834","276.399","262.5791","0","0","0","483.661","0","0","0","950","100","0.03981794","150","3.232394","6.464789","0","238.1607","341.1192","1000238","910.0601"
"12/26/2007 12:00:00 PM","0.7952251","41.79684","9.219565","24.48304","1.077528","405.7204","45.47213","5.313983","192.6878","0","19.02917","116.6273","116.6273","0","369.0388","52.67775","0","3.529409","635.6661","94.13877","0","0","598.4083","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.03981794","150","3.232394","6.167774","0","224.6339","324.5763","1000192","969.3815"
"12/26/2007 1:00:00 PM","0.6885271","37.59236","26.28654","31.98783","0.9473885","361.656","42.20687","5.028428","160.5917","0","19.02917","69.94763","69.94763","0","367.7173","80","0","5.36","587.6649","88.86828","0","0","522.2477","291.656","277.0732","0","0","0","483.661","0","0","0","950","100","0.03981794","150","3.232394","4.040168","0","157.2383","289.3248","1000160","925.317"
"12/26/2007 2:00:00 PM","0.5618766","30.05935","40.18378","43.24426","0.8069201","312.5432","38.70495","4.407396","102.2624","0","19.02917","42.4396","42.4396","0","271.5248","60.30102","0","4.040168","463.9644","89.40462","0","0","414.8056","222.8442","211.702","0","0","0","483.661","0","0","0","950","100","0.03981794","150","3.232394","3.232394","0","97.81475","250.0345","1000101","856.5052"
"12/26/2007 3:00:00 PM","0.4038043","20.27346","50.89845","56.0078","0.6417871","252.7687","34.61768","5.034708","161.2088","0","19.02917","44.57969","44.57969","0","260.0919","48.24469","0","3.232394","454.6715","91.0498","0","0","413.9775","151.0134","143.4627","0","0","0","483.661","0","0","0","950","100","0.03981794","150","3.232394","3.232394","0","129.6421","202.215","1000160","784.6744"
"12/26/2007 4:00:00 PM","0.1581693","9.054543","59.15263","69.41338","0.3351947","136.0316","27.11258","5.010621","158.842","0","19.02917","51.20712","51.20712","0","140.1973","48.24469","0","3.232394","341.4044","86.37074","0","0","294.8736","34.27628","32.56247","0","0","0","483.661","0","0","0","950","100","0.03981794","150","3.232394","3.232394","0","135.7488","108.8253","1000158","667.9373"
"12/26/2007 5:00:00 PM","0.004323283","0","65.67909","90","0","0","19.02917","5.337839","195.6179","0","19.02917","102.2202","102.2202","0","28.9007","48.24469","0","3.232394","281.1209","69.58498","0","0","195.6179","0","0","64.49702","61.27217","0","483.661","0","40.48314","-40.48314","902.2902","94.97791","0.03981794","150","3.232394","3.232394","0","210.2512","0","1000195","531.9057"
"12/26/2007 6:00:00 PM","0","0","71.03208","90","0","0","19.02917","4.009029","72.05186","0","19.02917","174.9157","174.9157","0","0","48.24469","0","3.232394","174.9157","41.19233","0","0","72.05186","108.2777","102.8639","0","0","56.22659","483.661","0","60.03305","-60.03305","831.5405","87.53058","0.03981794","0","0","0","0","228.4332","0","1000071","531.9057"
"12/26/2007 7:00:00 PM","0","0","75.60672","90","0","0","19.02917","3.707015","52.95005","0","19.02917","191.2487","191.2487","0","0","0","0","0","191.2487","27.68649","0","0.00000000000002842171","52.95005","145.5775","138.2986","0","0","139.6058","483.661","0","145.5775","-145.5775","659.9758","69.47113","0.03981794","0","0","0","0","236.8486","0","1000052","483.661"
"12/26/2007 8:00:00 PM","0","0","79.70144","90","0","0","19.02917","3.739652","54.87422","0","19.02917","66.03711","66.03711","0","0","0","0","0","66.03711","83.09604","0","0","54.87422","11.75041","11.16289","0","0","335.8757","479.3978","0","11.75041","-11.75041","646.1278","68.01345","0.03981794","0","0","0","0","100.0779","0","1000054","479.3978"
"12/26/2007 9:00:00 PM","0","0","83.60121","90","0","0","19.02917","3.881788","63.92513","0","19.02917","70.6265","70.6265","0","0","0","0","0","70.6265","90.51154","0","0","63.92513","7.054073","6.70137","0","0","335.8757","467.6474","0","7.054073","-7.054073","637.8145","67.13837","0.03981794","0","0","0","0","109.6517","0","1000063","467.6474"
"12/26/2007 10:00:00 PM","0","0","87.81351","90","0","0","19.02917","2.952468","14.84343","0","19.02917","42.6969","42.6969","0","0","0","0","0","42.6969","34.76466","0","0.000000000000007105427","14.84343","29.31944","27.85347","0","0","335.8757","460.5934","0","29.31944","-29.31944","603.2612","63.50118","0.03981794","0","0","0","0","54.38831","0","1000014","460.5934"
"12/26/2007 11:00:00 PM","0","0","95.75074","90","0","0","19.02917","2.610296","1.785016","0","19.02917","27.40128","27.40128","0","0","0","0","0","27.40128","6.51435","0","0.000000000000003552714","1.785016","26.96449","25.61627","0","0","335.8757","431.2739","0","26.96449","-26.96449","571.4832","60.15613","0.03981794","0","0","0","0","31.03392","0","1000001","431.2739"
"12/27/2007 12:00:00 AM","0","0","-96.21679","90","0","0","19.02917","2.577073","0.5445075","0","19.02917","13.72987","13.72987","0","0","0","0","0","13.72987","3.965862","0","0.000000000000001776357","0.5445075","13.87933","13.18536","0","0","335.8757","404.3094","0","13.87933","-13.87933","555.1263","58.43435","0.03981794","0","0","0","0","15.37511","0","999999.6","404.3094"
"12/27/2007 1:00:00 AM","0","0","-87.95863","90","0","0","19.02917","2.620186","2.154282","0","19.02917","14.69594","14.69594","0","0","0","0","0","14.69594","14.65903","0","0.000000000000001776357","2.154282","13.20174","12.54165","0","0","335.8757","390.4301","0","13.20174","-13.20174","539.5679","56.79662","0.03981794","0","0","0","0","17.24267","0","1000001","390.4301"
"12/27/2007 2:00:00 AM","0","0","-83.70151","90","0","0","19.02917","2.176898","0","0","19.02917","9.621507","9.621507","0","0","0","0","0","9.621507","0","0","0.000000000000001776357","0","10.1279","9.621507","0","0","335.8757","377.2284","0","10.1279","-10.1279","527.632","55.54021","0.03981794","0","0","0","0","10.58366","0","999999","377.2284"
"12/27/2007 3:00:00 AM","0","0","-79.78748","90","0","0","19.02917","1.442349","0","0","19.02917","9.423504","9.423504","0","0","0","0","0","9.423504","0","0","0","0","9.919477","9.423504","0","0","335.8757","367.1005","0","9.919477","-9.919477","515.9418","54.30967","0.03981794","0","0","0","0","10.36585","0","999999","367.1005"
"12/27/2007 4:00:00 AM","0","0","-75.68911","90","0","0","19.02917","0.8316311","0","0","19.02917","55.43289","55.43289","0","0","0","0","0","55.43289","0","0","0.000000000000007105427","0","58.35041","55.43289","0","0","335.8757","357.181","0","58.35041","-58.35041","447.1752","47.07108","0.03981794","0","0","0","0","60.97618","0","999999","357.181"
"12/27/2007 5:00:00 AM","0","0","-71.11704","90","0","0","19.02917","0.9879088","0","0","19.02917","87.72856","87.72856","0","0","0","0","0","87.72856","0","0","0.00000000000001421085","0","92.34586","87.72856","0","0","335.8757","298.8306","0","92.34586","-92.34586","338.3446","35.61522","0.03981794","0","0","0","0","96.50142","0","999999","298.8306"
"12/27/2007 6:00:00 AM","0.005565913","0","-65.77198","90","0","0","19.02917","1.141464","0","0","19.02917","96.92133","96.92133","0","0","0","0","0","96.92133","0","0","0.00000000000001421085","0","102.0224","96.92133","0","0","335.8757","206.4847","0","102.0224","-102.0224","218.11","22.95894","0.03981794","0","0","0","0","106.6135","0","999999","206.4847"
"12/27/2007 7:00:00 AM","0.1740702","8.945398","-59.25934","69.55421","0.3802995","153.6704","28.20996","1.993458","0","0","19.02917","77.19153","77.19153","0","0","0","0","0","77.19153","199.0767","0","0","153.6704","81.25424","77.19153","0","0","335.8757","104.4623","72.41614","0","72.41614","279.5571","29.42706","0.03981246","0","0","0","0","84.91068","122.9363","999999","258.1327"
"12/27/2007 8:00:00 AM","0.3736604","20.1802","-51.02599","56.13994","0.5919197","234.2884","33.38961","1.884078","0","0","19.02917","40.59709","40.59709","0","0","0","0","0","40.59709","577.1064","0","0","234.2884","42.73378","40.59709","0","0","335.8757","156.6019","191.5546","0","191.5546","442.0966","46.53648","0.03979797","0","0","0","0","44.6568","187.4307","999999","390.8903"
"12/27/2007 9:00:00 AM","0.5066942","29.98957","-40.33939","43.36077","0.7183449","280.7533","36.50864","2.725101","6.07166","0","19.02917","58.47454","58.47454","0","0","0","0","0","58.47454","490.5126","0","0","286.825","55.16093","52.40288","0","0","335.8757","294.5212","225.5924","0","225.5924","633.5181","66.68611","0.03978091","0","0","0","0","67.35783","224.6027","1000005","575.2745"
"12/27/2007 10:00:00 AM","0.570784","37.55659","-26.47258","32.07219","0.7589121","295.3914","37.5134","3.069902","19.45905","0","19.02917","79.92418","79.92418","0","0","0","0","0","79.92418","393.9365","0","0","314.8505","63.64751","60.46513","0","0","335.8757","456.9478","231.7439","0","231.7439","830.1594","87.38519","0.03976341","0","0","0","0","97.64612","236.3132","1000018","752.3392"
"12/27/2007 11:00:00 AM","0.5140408","41.80556","-9.422762","24.49877","0.6192389","244.4372","34.06204","3.15425","22.77424","0","19.02917","85.45197","85.45197","0","0","0","0","0","122.679","217.8135","0","0","267.2114","65.97655","62.67772","0","0","141.2336","483.661","141.2336","0","141.2336","950","100","0.03975275","37.22704","0.8022166","0.8022166","0","105.3843","195.5497","1000022","728.0982"
"12/27/2007 12:00:00 PM","0.4259644","41.84626","9.085115","24.41842","0.4705364","188.4793","30.41234","3.260612","26.95467","0","19.02917","68.69456","68.69456","0","0","0","0","0","213.2371","101.0302","0","0","215.4339","43.93673","41.73989","0","0","0","483.661","0","0","0","950","100","0.03975275","144.5425","3.11479","3.917006","0","89.04136","150.7834","1000026","672.1403"
"12/27/2007 1:00:00 PM","0.4906828","37.66884","26.18371","31.88803","0.6102365","241.0995","33.84036","2.514562","0","0","19.02917","94.63953","94.63953","0","47.44459","58.46278","0","3.917006","292.0841","82.54453","0.000000000000007105427","0","241.0995","149.5622","142.0841","0","0","0","483.661","0","0","0","950","100","0.03975275","150","3.232394","3.232394","0","104.1035","192.8796","999999","783.2233"
"12/27/2007 2:00:00 PM","0.5971127","30.15302","40.11341","43.13431","0.8585869","330.794","39.99032","3.387899","34.13634","0","19.02917","56.72226","56.72226","0","195.0008","48.24469","0","3.232394","401.7231","90.84126","0","0","364.9303","229.0387","217.5868","0","0","0","483.661","0","0","0","950","100","0.03975275","150","3.232394","3.232394","0","79.46265","264.6352","1000033","862.6997"
"12/27/2007 3:00:00 PM","0.3558861","20.37672","50.85297","55.89609","0.5561","220.8919","32.50927","2.891598","12.45098","0","19.02917","66.74001","66.74001","0","58.89069","48.24469","0","3.232394","275.6307","84.65778","0","0","233.3428","119.1365","113.1797","0","0","0","483.661","0","0","0","950","100","0.03975275","150","3.232394","3.232394","0","79.6395","176.7135","1000011","752.7976"
"12/27/2007 4:00:00 PM","0.1697242","9.162776","59.12459","69.3027","0.3641534","147.3745","27.81686","4.90632","148.5934","0","19.02917","81.85868","81.85868","0","110.073","48.24469","0","3.232394","341.9317","86.55763","0","0","295.968","45.61924","43.33828","0","0","0","483.661","0","0","0","950","100","0.03975275","150","3.232394","3.232394","0","164.3413","117.8996","1000148","679.2803"
"12/27/2007 5:00:00 PM","0.006337141","0","65.66348","90","0","0","19.02917","4.643191","123.1146","0","19.02917","74.55747","74.55747","0","0","0","0","0","120.6867","102.0117","0","0","123.1146","0","0","48.55713","46.12927","0","483.661","0","0","0","950","100","0.03975275","46.12927","0.9940532","4.226448","0","143.5705","0","123.1146","483.661"
"12/27/2007 6:00:00 PM","0","0","71.02617","90","0","0","19.02917","3.255013","26.73461","0","19.02917","157.3309","157.3309","0","0","63.08131","0","4.226448","157.3309","16.9926","0","0.00000000000002842171","26.73461","137.4698","130.5963","0","0","0","483.661","0","74.38847","-74.38847","862.3323","90.77183","0.03975275","0","0","0","0","186.4313","0","1000026","546.7424"
"12/27/2007 7:00:00 PM","0","0","75.60963","90","0","0","19.02917","3.247126","26.42463","0","19.02917","214.3302","214.3302","0","0","0","0","0","214.3302","12.32893","0","0.00000000000002842171","26.42463","197.7954","187.9056","0","0","103.3173","483.661","0","197.7954","-197.7954","629.2283","66.23456","0.03975275","0","0","0","0","248.9756","0","26.42463","483.661"
"12/27/2007 8:00:00 PM","0","0","79.71429","90","0","0","19.02917","2.963298","15.2691","0","19.02917","138.2264","138.2264","0","0","0","0","0","138.2264","11.04644","0","0.00000000000002842171","15.2691","129.4288","122.9573","0","0","335.8757","453.3077","0","129.4288","-129.4288","476.695","50.17842","0.03975275","0","0","0","0","159.6836","0","15.2691","453.3077"
"12/27/2007 9:00:00 PM","0","0","83.62848","90","0","0","19.02917","3.179872","23.78128","0","19.02917","103.0156","103.0156","0","0","0","0","0","103.0156","23.08512","0","0.00000000000001421085","23.78128","83.40456","79.23433","0","0","335.8757","323.8789","0","83.40456","-83.40456","378.4018","39.83177","0.03975275","0","0","0","0","125.2078","0","1000023","323.8789"
"12/27/2007 10:00:00 PM","0","0","87.86906","90","0","0","19.02917","3.374624","33.35368","0","19.02917","36.57128","36.57128","0","0","0","0","0","36.57128","91.20183","0","0","33.35368","3.38695","3.217603","0","0","335.8757","240.4744","0","3.38695","-3.38695","374.4102","39.4116","0.03975275","0","0","0","0","56.90525","0","1000032","240.4744"
"12/27/2007 11:00:00 PM","0","0","95.88295","90","0","0","19.02917","3.317285","29.97321","0","19.02917","30.62151","30.62151","0","0","0","0","0","30.62151","97.88287","0","0","29.97321","0.682417","0.6482961","0","0","335.8757","237.0874","0","0.682417","-0.682417","373.606","39.32695","0.03975275","0","0","0","0","48.67027","0","1000029","237.0874"
"12/28/2007 12:00:00 AM","0","0","-96.7","90","0","0","19.02917","1.7882","0","0","19.02917","17.01588","17.01588","0","0","0","0","0","17.01588","0","0","0","0","17.91145","17.01588","0","0","335.8757","236.405","0","17.91145","-17.91145","352.4971","37.10496","0.03975275","0","0","0","0","18.71746","0","999999","236.405"
"12/28/2007 1:00:00 AM","0","0","-88.11007","90","0","0","19.02917","1.745704","0","0","19.02917","15.65015","15.65015","0","0","0","0","0","15.65015","0","0","0.000000000000001776357","0","16.47384","15.65015","0","0","335.8757","218.4936","0","16.47384","-16.47384","333.0826","35.06132","0.03975275","0","0","0","0","17.21516","0","999999","218.4936"
"12/28/2007 2:00:00 AM","0","0","-83.80247","90","0","0","19.02917","2.761257","7.421674","0","19.02917","16.20633","16.20633","0","0","0","0","0","16.20633","45.7949","0","0","7.421674","9.247008","8.784657","0","0","335.8757","202.0197","0","9.247008","-9.247008","322.1848","33.91419","0.03975275","0","0","0","0","21.5378","0","1000006","202.0197"
"12/28/2007 3:00:00 AM","0","0","-79.8709","90","0","0","19.02917","3.598275","46.5392","0","19.02917","15.28102","15.28102","0","0","0","0","0","74.67156","62.3252","0","0","46.5392","0","0","31.25818","29.69527","335.8757","192.7727","0","29.69527","-29.69527","287.1886","30.23038","0.03975275","59.39054","1.279824","1.279824","0","40.07873","0","1000046","192.7727"
"12/28/2007 4:00:00 AM","0","0","-75.7662","90","0","0","19.02917","4.46434","107.2982","0","19.02917","57.64561","57.64561","0","0","0","0","0","151.9855","70.59765","0","0","107.2982","0","0","49.65255","47.16992","335.8757","163.0775","0","47.16992","-47.16992","231.5983","24.37877","0.03975275","94.33984","2.032957","3.312782","0","117.0593","0","1000106","163.0775"
"12/28/2007 5:00:00 AM","0","0","-71.19393","90","0","0","19.02917","4.132388","79.9306","0","19.02917","82.34662","82.34662","0","0","49.4445","0","3.312782","82.34662","97.06604","0","0","79.9306","2.543173","2.416014","0","0","335.8757","115.9075","46.90133","0","46.90133","271.3954","28.56794","0.03974921","0","0","0","0","130.5466","0","1000079","165.352"
"12/28/2007 6:00:00 AM","0.004427505","0","-65.85339","90","0","0","19.02917","5.682357","234.76","0","19.02917","98.05086","98.05086","0","0","0","0","0","98.05086","239.4267","0","0","234.76","0","0","136.7091","129.8737","335.8757","149.6765","129.8737","0","129.8737","381.5969","40.16809","0.03973941","0","0","0","0","225.2359","0","1000234","149.6765"
"12/28/2007 7:00:00 AM","0.1357951","8.875258","-59.34994","69.65292","0.266387","108.8172","25.44295","5.690552","235.3638","0","19.02917","74.1186","74.1186","0","0","0","0","0","74.1186","464.3654","0","0","344.1811","0","0","161.2453","153.183","335.8757","243.1855","262.0002","0","262.0002","603.9114","63.56963","0.03971967","0","0","0","0","199.2124","87.05379","1000234","352.0028"
"12/28/2007 8:00:00 AM","0.3421973","20.12328","-51.13085","56.23037","0.5321464","211.8764","31.92139","5.788068","242.5503","0","19.02917","64.51415","64.51415","0","0","0","0","0","109.6491","414.4371","0","0","454.4266","0","0","178.0361","169.1343","335.8757","431.8257","335.8757","0","335.8757","888.9114","93.56963","0.03969438","45.13497","0.9726267","0.9726267","0","192.2407","169.5011","1000242","643.7021"
"12/28/2007 9:00:00 AM","0.4648912","29.95159","-40.46311","43.43735","0.6417493","252.7548","34.61674","4.439618","105.1119","0","19.02917","54.89454","54.89454","0","79.44053","0","0","0","284.3351","125.8609","0","0","357.8667","30.76125","29.22318","0","0","71.99354","483.661","71.99354","0","71.99354","950","100","0.03968896","150","3.232394","4.205021","0","112.9399","202.2038","1000104","736.4158"
"12/28/2007 10:00:00 AM","0.6622717","37.5451","-26.61527","32.12209","0.9092354","348.4749","41.2534","5.66105","233.1897","0","19.02917","75.93822","75.93822","0","405.4261","62.76151","0","4.205021","631.3644","92.12821","0","0","581.6647","261.2365","248.1746","0","0","0","483.661","0","0","0","950","100","0.03968896","150","3.232394","3.232394","0","200.1269","278.78","1000232","894.8975"
"12/28/2007 11:00:00 AM","0.7177684","41.82747","-9.572478","24.49541","0.9675632","368.5779","42.71175","5.438174","207.9415","0","19.02917","116.9063","116.9063","0","344.5167","48.24469","0","3.232394","611.423","94.29142","0","0","576.5194","266.8226","253.4814","0","0","0","483.661","0","0","0","950","100","0.03968896","150","3.232394","3.232394","0","232.5677","294.8623","1000207","900.4836"
"12/28/2007 12:00:00 PM","0.787442","41.90224","8.952188","24.34768","1.065539","401.7193","45.17048","5.742043","239.1585","0","19.02917","95.16621","95.16621","0","428.9581","48.24469","0","3.232394","674.1243","95.0682","0","0","640.8778","299.964","284.9658","0","0","0","483.661","0","0","0","950","100","0.03968896","150","3.232394","3.232394","0","224.2621","321.3755","1000238","933.6251"
"12/28/2007 1:00:00 PM","0.6497511","37.75129","26.08471","31.78371","0.888997","341.4349","40.74833","4.661305","124.7165","0","19.02917","95.64611","95.64611","0","256.766","48.24469","0","3.232394","502.4121","92.78268","0","0","466.1514","239.6796","227.6956","0","0","0","483.661","0","0","0","950","100","0.03968896","150","3.232394","3.232394","0","167.569","273.1479","1000124","873.3406"
"12/28/2007 2:00:00 PM","0.608199","30.25177","40.04816","43.02143","0.8741227","336.2396","40.37743","4.681983","126.5501","0","19.02917","78.74886","78.74886","0","270.5613","48.24469","0","3.232394","499.3102","92.68581","0","0","462.7897","234.4843","222.7601","0","0","0","483.661","0","0","0","950","100","0.03968896","150","3.232394","3.232394","0","149.8988","268.9917","1000126","868.1453"
"12/28/2007 3:00:00 PM","0.4113704","20.48415","50.8132","55.78259","0.6514975","256.3442","34.85714","5.434307","207.4666","0","19.02917","88.5505","88.5505","0","265.7755","48.24469","0","3.232394","504.326","91.96645","0","0","463.8108","154.5889","146.8594","0","0","0","483.661","0","0","0","950","100","0.03968896","150","3.232394","3.232394","0","201.1389","205.0753","1000206","788.2499"
"12/28/2007 4:00:00 PM","0.1715837","9.274387","59.10255","69.19113","0.3656153","147.9454","27.85244","5.777843","241.7968","0","19.02917","38.0119","38.0119","0","247.6655","48.24469","0","3.232394","435.6774","89.4566","0","0","389.7422","46.19012","43.88062","0","0","0","483.661","0","0","0","950","100","0.03968896","150","3.232394","3.232394","0","162.7115","118.3563","1000241","679.8511"
"12/28/2007 5:00:00 PM","0.006535772","0","65.65416","90","0","0","19.02917","5.922621","252.4661","0","19.02917","78.46808","78.46808","0","173.998","48.24469","0","3.232394","402.4661","62.72978","0","0","252.4661","0","0","0","0","0","483.661","0","101.7553","-101.7553","830.0802","87.37686","0.03968896","150","3.232394","3.232394","0","212.548","0","1000251","531.9057"
"12/28/2007 6:00:00 PM","0","0","71.027","90","0","0","19.02917","4.782293","136.4066","0","19.02917","161.2341","161.2341","0","0","48.24469","0","3.232394","161.2341","84.60158","0","0","136.4066","26.13422","24.82751","0","0","141.3268","483.661","22.11048","0","22.11048","848.8416","89.35175","0.0396873","0","0","0","0","245.5608","0","1000135","531.9057"
"12/28/2007 7:00:00 PM","0","0","75.6201","90","0","0","19.02917","4.957589","153.6311","0","19.02917","161.3992","161.3992","0","0","0","0","0","161.3992","95.18702","0","0","153.6311","8.176966","7.768117","0","0","119.2163","483.661","0","8.176966","-8.176966","839.205","88.33736","0.0396873","0","0","0","0","254.3547","0","1000153","483.661"
"12/28/2007 8:00:00 PM","0","0","79.73616","90","0","0","19.02917","4.54124","114.0987","0","19.02917","103.4326","103.4326","0","0","0","0","0","123.6981","92.23963","0","0","114.0987","0","0","10.66603","10.13273","130.5732","483.661","0","10.13273","-10.13273","827.2634","87.08036","0.0396873","20.26545","0.4367062","0.4367062","0","170.8252","0","1000113","483.661"
"12/28/2007 9:00:00 PM","0","0","83.66757","90","0","0","19.02917","4.474069","108.1585","0","19.02917","61.02764","61.02764","0","0","0","0","0","61.02764","177.2288","0","0","108.1585","0","0","47.13091","44.77436","144.6465","483.661","44.77436","0","44.77436","865.2557","91.07955","0.03968393","0","0","0.4367062","0","121.2097","0","108.1585","483.661"
"12/28/2007 10:00:00 PM","0","0","87.94323","90","0","0","19.02917","4.77795","135.9798","0","19.02917","52.72992","52.72992","0","8.605104","0","0","0","211.335","64.34326","0","0","135.9798","0","0","74.64481","70.91257","99.8721","483.661","0","79.08743","-79.08743","772.0503","81.26845","0.03968393","150","3.232394","3.669101","0","125.9928","0","1000135","483.661"
"12/28/2007 11:00:00 PM","0","0","96.06554","90","0","0","19.02917","4.555684","115.3761","0","19.02917","28.04097","28.04097","0","16.77544","54.7627","0","3.669101","194.8164","59.22297","0","0","115.3761","0","0","70.55965","67.03166","209.7157","483.661","0","28.20564","-28.20564","738.8096","77.76943","0.03968393","150","3.232394","3.232394","0","88.5331","0","1000114","538.4237"
"12/29/2007 12:00:00 AM","0","0","-97.2555","90","0","0","19.02917","5.69855","235.9532","0","19.02917","20.71213","20.71213","0","0","48.24469","0","3.232394","24.54563","961.2842","0","0","235.9532","0","0","215.2411","204.479","248.8902","483.661","248.8902","0","248.8902","950","100","0.03966523","3.833498","0.08260918","0.08260918","0","140.76","0","1000235","531.9057"
"12/29/2007 1:00:00 AM","0","0","-88.28238","90","0","0","19.02917","3.926801","66.80001","0","19.02917","21.06905","21.06905","0","-0.000000000000007105427","0","0","0","64.51347","103.5443","0","0","66.80001","0","0","45.73096","43.44442","0","483.661","0","0","0","950","100","0.03966523","43.44442","0.9361966","1.018806","0","56.57596","0","66.80001","483.661"
"12/29/2007 2:00:00 AM","0","0","-83.91592","90","0","0","19.02917","2.396188","0","0","19.02917","19.4378","19.4378","0","0","0","0","0","19.4378","0","0","0.000000000000003552714","0","20.46084","19.4378","0","0","0","483.661","0","20.46084","-20.46084","925.8867","97.46175","0.03966523","0","0","1.018806","0","21.38158","0","999999","483.661"
"12/29/2007 3:00:00 AM","0","0","-79.96352","90","0","0","19.02917","2.829062","9.993112","0","19.02917","16.28404","16.28404","0","0","0","0","0","16.28404","61.36753","0","0","9.993112","6.622027","6.290926","0","0","28.41784","483.661","0","6.622027","-6.622027","918.0825","96.64027","0.03966523","0","0","1.018806","0","22.909","0","1000009","483.661"
"12/29/2007 4:00:00 AM","0","0","-75.85085","90","0","0","19.02917","1.254604","0","0","19.02917","63.90769","63.90769","0","0","0","0","0","63.90769","0","0","0.000000000000007105427","0","67.27125","63.90769","0","0","37.6151","483.661","0","67.27125","-67.27125","838.8026","88.29501","0.03966523","0","0","1.018806","0","70.29845","0","999999","483.661"
"12/29/2007 5:00:00 AM","0","0","-71.27744","90","0","0","19.02917","2.264222","0","0","19.02917","86.10622","86.10622","0","0","0","0","0","86.10622","0","0","0.00000000000001421085","0","90.63812","86.10622","0","0","131.0474","483.661","0","90.63812","-90.63812","731.9846","77.051","0.03966523","0","0","1.018806","0","94.71684","0","999999","483.661"
"12/29/2007 6:00:00 AM","0.003794967","0","-65.94086","90","0","0","19.02917","2.501764","0","0","19.02917","100.1932","100.1932","0","0","0","0","0","100.1932","0","0","0.00000000000001421085","0","105.4666","100.1932","0","0","256.9337","483.661","0","105.4666","-105.4666","607.691","63.96748","0.03966523","0","0","1.018806","0","110.2126","0","999999","483.661"
"12/29/2007 7:00:00 AM","0.1371605","8.808918","-59.44623","69.75026","0.2736279","111.6985","25.6184","3.000056","16.71381","0","19.02917","96.80145","96.80145","0","0","0","0","0","96.80145","132.6554","0","0","128.4123","84.30277","80.08763","0","0","335.8757","435.0327","27.39573","0","27.39573","630.9371","66.41443","0.03966317","0","0","1.018806","0","114.8385","89.3588","1000016","546.7313"
"12/29/2007 8:00:00 AM","0.4005586","20.07087","-51.24104","56.31858","0.6376127","251.2293","34.51477","2.781288","8.169626","0","19.02917","81.57455","81.57455","0","0","0","0","0","81.57455","317.9901","0","0","259.399","77.26833","73.40491","0","0","335.8757","454.7577","173.961","0","173.961","778.5479","81.95241","0.0396501","0","0","1.018806","0","93.81681","200.9835","1000007","705.987"
"12/29/2007 9:00:00 AM","0.6174978","29.9189","-40.59154","43.51068","0.8901017","341.82","40.77589","1.762958","0","0","19.02917","77.3214","77.3214","0","0","0","0","0","135.6922","251.9084","0","0","341.82","81.39095","77.3214","0","0","202.0583","483.661","202.0583","0","202.0583","950","100","0.03963494","58.37082","1.25785","2.276656","0","85.05354","273.456","999999","825.4811"
"12/29/2007 10:00:00 AM","0.7020375","37.53968","-26.7614","32.16738","0.9659525","368.0265","42.67142","0.7405688","0","0","19.02917","85.24812","85.24812","0","121.877","0","0","0","357.1252","103.0525","0","0","368.0265","218.0265","207.1252","0","0","0","483.661","0","0","0","950","100","0.03963494","150","3.232394","5.50905","0","93.77293","294.4212","999999","851.6875"
"12/29/2007 11:00:00 AM","0.7122517","41.85596","-9.723402","24.486","0.9588594","365.5957","42.49387","0.9577238","0","0","19.02917","76.87112","76.87112","0","203.9448","80","0","5.36","430.8159","84.86124","0","0","365.5957","295.5957","280.8159","0","0","0","483.661","0","0","0","950","100","0.03963494","150","3.232394","3.381444","0","84.55824","292.4766","999999","929.2568"
"12/29/2007 12:00:00 PM","0.7609532","41.96476","8.820857","24.27083","1.027873","389.0715","44.22389","1.591925","0","0","19.02917","139.3371","139.3371","0","135.7267","50.46932","0","3.381444","425.0638","91.5325","0","0","389.0715","289.5408","275.0638","0","0","0","483.661","0","0","0","950","100","0.03963494","150","3.232394","3.232394","0","153.2708","311.2572","999999","923.2018"
"12/29/2007 1:00:00 PM","0.7014465","37.83965","25.98963","31.67493","0.9635723","367.2113","42.61184","2.396168","0","0","19.02917","120.5935","120.5935","0","131.5896","48.24469","0","3.232394","402.1832","91.30449","0.00000000000002842171","0","367.2113","265.456","252.1832","0","0","0","483.661","0","0","0","950","100","0.03963494","150","3.232394","3.232394","0","132.6529","293.769","999999","899.117"
"12/29/2007 2:00:00 PM","0.5582208","30.35553","39.98812","42.90569","0.7986127","309.5885","38.49857","0.9271221","0","0","19.02917","84.02072","84.02072","0","113.4208","48.24469","0","3.232394","347.4416","89.10521","0","0","309.5885","207.8332","197.4416","0","0","0","483.661","0","0","0","950","100","0.03963494","150","3.232394","3.232394","0","92.42279","247.6708","999999","841.4943"
"12/29/2007 3:00:00 PM","0.4243576","20.59569","50.77921","55.6674","0.6714302","263.66","35.34905","3.340025","31.3139","0","19.02917","86.38119","86.38119","0","98.74216","48.24469","0","3.232394","335.1234","88.0195","0","0","294.9739","161.9047","153.8094","0","0","0","483.661","0","0","0","950","100","0.03963494","150","3.232394","3.232394","0","110.6763","210.928","1000030","795.5657"
"12/29/2007 4:00:00 PM","0.176228","9.3893","59.08656","69.07876","0.3740015","151.2171","28.05659","3.066777","19.33619","0","19.02917","54.99834","54.99834","0","11.32652","48.24469","0","3.232394","216.3249","78.84126","0","0","170.5533","49.46176","46.98867","0","0","0","483.661","0","0","0","950","100","0.03963494","150","3.232394","3.232394","0","70.16628","120.9737","1000018","683.1228"
"12/29/2007 5:00:00 PM","0.006582233","0","65.65116","90","0","0","19.02917","2.799737","8.858479","0","19.02917","104.3528","104.3528","0","0","48.24469","0","3.232394","104.3528","8.488972","0","0","8.858479","100.5203","95.49431","0","0","0","483.661","0","52.27563","-52.27563","888.3926","93.51501","0.03963494","0","0","0","0","119.2173","0","1000008","531.9057"
"12/29/2007 6:00:00 PM","0","0","71.0346","90","0","0","19.02917","3.920098","66.37192","0","19.02917","181.9327","181.9327","0","0","0","0","0","181.9327","36.48157","0","0.00000000000002842171","66.37192","121.643","115.5608","0","0","72.60504","483.661","0","121.643","-121.643","745.035","78.42473","0.03963494","0","0","0","0","233.312","0","1000065","483.661"
"12/29/2007 7:00:00 PM","0","0","75.63812","90","0","0","19.02917","4.62454","121.4652","0","19.02917","185.0892","185.0892","0","0","0","0","0","185.0892","65.62523","0","0","121.4652","66.97261","63.62398","0","0","241.5536","483.661","0","66.97261","-66.97261","666.107","70.11652","0.03963494","0","0","0","0","264.3307","0","1000120","483.661"
"12/29/2007 8:00:00 PM","0","0","79.76699","90","0","0","19.02917","4.264081","89.58845","0","19.02917","118.3807","118.3807","0","0","0","0","0","118.3807","75.67827","0","0","89.58845","30.30761","28.79223","0","0","334.5711","483.661","0","30.30761","-30.30761","630.3891","66.35675","0.03963494","0","0","0","0","175.013","0","1000089","483.661"
"12/29/2007 9:00:00 PM","0","0","83.71841","90","0","0","19.02917","4.175851","82.70657","0","19.02917","74.32812","74.32812","0","0","0","0","0","90.24718","91.64449","0","0","82.70657","0","0","8.378455","7.959533","335.8757","454.2927","0","7.959533","-7.959533","621.0087","65.36934","0.03963494","15.91907","0.3430446","0.3430446","0","123.1142","0","1000082","454.2927"
"12/29/2007 10:00:00 PM","0","0","88.03571","90","0","0","19.02917","4.38197","100.0139","0","19.02917","49.91538","49.91538","0","0","0","0","0","49.91538","200.3668","0","0","100.0139","0","0","50.09849","47.59356","335.8757","446.3332","47.59356","0","47.59356","661.3932","69.62034","0.03963137","0","0","0.3430446","0","104.9139","0","100.0139","446.3332"
"12/29/2007 11:00:00 PM","0","0","96.29617","90","0","0","19.02917","2.576938","0.5394732","0","19.02917","34.92611","34.92611","0","0","0","0","0","34.92611","1.544613","0","0","0.5394732","36.19645","34.38663","0","0","335.8757","480.6006","0","36.19645","-36.19645","618.7353","65.13003","0.03963137","0","0","0.3430446","0","38.68845","0","999999.6","480.6006"
"12/30/2007 12:00:00 AM","0","0","-97.88574","90","0","0","19.02917","2.173976","0","0","19.02917","24.37196","24.37196","0","0","0","0","0","24.37196","0","0","0.000000000000003552714","0","25.6547","24.37196","0","0","335.8757","444.4041","0","25.6547","-25.6547","588.5009","61.94746","0.03963137","0","0","0.3430446","0","26.80916","0","999999","444.4041"
"12/30/2007 1:00:00 AM","0","0","-88.47575","90","0","0","19.02917","2.457299","0","0","19.02917","22.11769","22.11769","0","0","0","0","0","22.11769","0","0","0.000000000000003552714","0","23.28178","22.11769","0","0","335.8757","418.7494","0","23.28178","-23.28178","561.063","59.05927","0.03963137","0","0","0.3430446","0","24.32946","0","999999","418.7494"
"12/30/2007 2:00:00 AM","0","0","-84.04191","90","0","0","19.02917","1.751129","0","0","19.02917","26.09662","26.09662","0","0","0","0","0","26.09662","0","0","0","0","27.47013","26.09662","0","0","335.8757","395.4676","0","27.47013","-27.47013","528.6892","55.6515","0.03963137","0","0","0.3430446","0","28.70629","0","999999","395.4676"
"12/30/2007 3:00:00 AM","0","0","-80.06535","90","0","0","19.02917","1.905838","0","0","19.02917","25.39402","25.39402","0","0","0","0","0","25.39402","0","0","0.000000000000003552714","0","26.73055","25.39402","0","0","335.8757","367.9975","0","26.73055","-26.73055","497.187","52.33547","0.03963137","0","0","0.3430446","0","27.93342","0","999999","367.9975"
"12/30/2007 4:00:00 AM","0","0","-75.94302","90","0","0","19.02917","1.833817","0","0","19.02917","81.68816","81.68816","0","0","0","0","0","81.68816","0","0","0","0","85.98754","81.68816","0","0","335.8757","341.2669","0","85.98754","-85.98754","395.8497","41.66839","0.03963137","0","0","0.3430446","0","89.85698","0","0","341.2669"
"12/30/2007 5:00:00 AM","0","0","-71.36753","90","0","0","19.02917","1.879206","0","0","19.02917","108.3282","108.3282","0","0","0","0","0","108.3282","0","0","0.00000000000001421085","0","114.0297","108.3282","0","0","335.8757","255.2794","0","114.0297","-114.0297","261.4644","27.52257","0.03963137","0","0","0.3430446","0","119.161","0","999999","255.2794"
"12/30/2007 6:00:00 AM","0.005230777","0","-66.03435","90","0","0","19.02917","2.551212","0","0","19.02917","117.1864","117.1864","0","0","0","0","0","117.1864","0","0","0","0","123.3541","117.1864","0","0","335.8757","141.2497","0","123.3541","-123.3541","116.0902","12.22002","0.03963137","0","0","0.3430446","0","128.905","0","0","141.2497"
"12/30/2007 7:00:00 AM","0.1760403","8.746439","-59.54816","69.84614","0.3886558","156.9207","28.41352","4.086291","76.98648","0","19.02917","106.6463","106.6463","0","0","5.12007","0","0.3430446","106.6463","219.3298","0","0","233.9072","31.22088","29.65984","0","0","335.8757","17.89562","130.8199","0","130.8199","227.0946","23.90469","0.03962157","0","0","0","0","155.8042","125.5366","76.98648","179.9364"
"12/30/2007 8:00:00 AM","0.3660762","20.02302","-51.35648","56.40453","0.5792165","229.5491","33.07724","4.161181","81.76961","0","19.02917","106.5944","106.5944","0","0","0","0","0","106.5944","292.0593","0","0","311.3187","26.13132","24.82475","0","0","335.8757","112.086","203.4178","0","203.4178","399.7003","42.07372","0.03960632","0","0","0","0","158.1386","183.6393","81.76961","341.6351"
"12/30/2007 9:00:00 AM","0.394946","29.89155","-40.72459","43.58072","0.5037031","201.112","31.22417","5.246076","184.3472","0","19.02917","106.7161","106.7161","0","0","0","0","0","106.7161","361.2007","0","0","385.4592","0","0","77.6311","73.74954","335.8757","258.5468","274.8615","0","274.8615","632.928","66.624","0.03958575","0","0","0","0","209.5612","160.8896","1000183","459.6588"
"12/30/2007 10:00:00 AM","0.4992647","37.54035","-26.91089","32.20805","0.6267704","247.2246","34.24757","5.863806","248.1318","0","19.02917","116.2323","116.2323","0","0","0","0","0","152.8857","324.0045","0","0","495.3564","0","0","131.8995","125.3046","335.8757","456.4471","335.8757","0","335.8757","917.928","96.624","0.03956063","36.65341","0.7898551","0.7898551","0","251.9214","197.7797","1000247","703.6716"
"12/30/2007 11:00:00 AM","0.4699937","41.89104","-9.875466","24.47054","0.541616","215.4459","32.15372","6.968105","264.5","0","19.02917","135.8582","135.8582","0","154.9081","0","0","0","440.7663","108.889","0","0","479.9459","27.64876","26.26632","0","0","37.79717","483.661","37.79717","0","37.79717","950","100","0.03955781","150","3.232394","4.02225","0","281.694","172.3568","1000264","699.107"
"12/30/2007 12:00:00 PM","0.570444","42.0338","8.691195","24.18791","0.7185324","280.8213","36.51328","8.082079","264.5","0","19.02917","131.4994","131.4994","0","314.3127","60.03357","0","4.02225","595.8121","91.52571","0","0","545.3213","190.8549","181.3121","0","0","0","483.661","0","0","0","950","100","0.03955781","150","3.232394","3.232394","0","276.8994","224.657","1000264","824.5159"
"12/30/2007 1:00:00 PM","0.4364769","37.93389","25.89853","31.56174","0.5096991","203.3865","31.37107","8.986822","264.5","0","19.02917","109.5491","109.5491","0","251.5006","48.24469","0","3.232394","511.0497","91.55402","0","0","467.8865","101.6312","96.54965","0","0","0","483.661","0","0","0","950","100","0.03955781","150","3.232394","3.232394","0","252.754","162.7092","1000264","735.2922"
"12/30/2007 2:00:00 PM","0.4293448","30.46426","39.93336","42.78715","0.5654876","224.4127","32.73985","8.481066","264.5","0","19.02917","92.04916","92.04916","0","288.9753","48.24469","0","3.232394","531.0245","92.0697","0","0","488.9127","122.6574","116.5245","0","0","0","483.661","0","0","0","950","100","0.03955781","150","3.232394","3.232394","0","233.5041","179.5302","1000264","756.3184"
"12/30/2007 3:00:00 PM","0.3939084","20.71126","50.75103","55.55061","0.619605","244.5728","34.07105","7.139168","264.5","0","19.02917","81.26557","81.26557","0","318.911","48.24469","0","3.232394","550.1766","92.52898","0","0","509.0728","142.8175","135.6766","0","0","0","483.661","0","0","0","950","100","0.03955781","150","3.232394","3.232394","0","221.6421","195.6582","1000264","776.4785"
"12/30/2007 4:00:00 PM","0.1778066","9.507436","59.07666","68.96568","0.3744864","151.406","28.0684","7.557913","264.5","0","19.02917","99.77242","99.77242","0","211.8958","48.24469","0","3.232394","461.6682","90.08765","0","0","415.906","49.65073","47.1682","0","0","0","483.661","0","0","0","950","100","0.03955781","150","3.232394","3.232394","0","241.9997","121.1248","1000264","683.3118"
"12/30/2007 5:00:00 PM","0.008771664","0","65.6545","90","0","0","19.02917","6.551778","264.5","0","19.02917","143.8372","143.8372","0","83.43095","48.24469","0","3.232394","377.2681","70.10929","0","0","264.5","0","0","37.23189","35.3703","0","483.661","0","66.38501","-66.38501","871.7645","91.76469","0.03955781","150","3.232394","3.232394","0","290.4709","0","1000264","531.9057"
"12/30/2007 6:00:00 PM","0","0","71.04896","90","0","0","19.02917","5.98318","256.929","0","19.02917","247.974","247.974","0","0","48.24469","0","3.232394","247.974","103.6113","0","0","256.929","0","0","8.955051","8.507299","92.20141","483.661","56.75199","0","56.75199","919.9202","96.8337","0.03955357","0","0","0.0000000000000004440892","0","401.2359","0","1000256","531.9057"
"12/30/2007 7:00:00 PM","0","0","75.66367","90","0","0","19.02917","6.233469","264.5","0","19.02917","263.276","263.276","0","0","0","0","0","265.6016","99.58525","0","0","264.5","0","0","1.223971","1.162772","35.44942","483.661","0","1.162772","-1.162772","918.5498","96.68945","0.03955357","2.325545","0.05011385","0.05011385","0","421.8536","0","1000264","483.661"
"12/30/2007 8:00:00 PM","0","0","79.80675","90","0","0","19.02917","6.500479","264.5","0","19.02917","148.1053","148.1053","0","74.89475","0","0","0","373","70.91153","0","0","264.5","0","0","41.49999","39.42499","37.06438","483.661","0","110.575","-110.575","788.236","82.97221","0.03955357","150","3.232394","3.282508","0","295.1658","0","1000264","483.661"
"12/30/2007 9:00:00 PM","0","0","83.78088","90","0","0","19.02917","4.408155","102.3295","0","19.02917","113.0204","113.0204","0","0","48.99266","0","3.282508","113.0204","90.54073","0","0","102.3295","11.25358","10.69091","0","0","190.6408","483.661","37.73907","0","37.73907","820.2586","86.34301","0.03955075","0","0","0","0","175.4872","0","1000101","532.6537"
"12/30/2007 10:00:00 PM","0","0","88.14619","90","0","0","19.02917","3.796485","58.47692","0","19.02917","57.9565","57.9565","0","0","0","0","0","58.9453","99.20541","0","0","58.47692","0","0","0.5204182","0.4943973","152.9017","483.661","0","0.4943973","-0.4943973","819.676","86.28168","0.03955075","0.9887946","0.02130783","0.02130783","0","92.99062","0","1000058","483.661"
"12/30/2007 11:00:00 PM","0","0","96.57259","90","0","0","19.02917","2.879844","11.98903","0","19.02917","37.75817","37.75817","0","0","0","0","0","37.75817","31.75213","0","0","11.98903","27.12542","25.76915","0","0","153.5884","483.661","0","27.12542","-27.12542","787.7083","82.91666","0.03955075","0","0","0.02130783","0","47.5285","0","1000011","483.661"
"12/31/2007 12:00:00 AM","0","0","-98.59311","90","0","0","19.02917","3.255584","26.75707","0","19.02917","15.82776","15.82776","0","0","0","0","0","36.59345","73.11983","0","0","26.75707","0","0","10.92931","10.38284","191.2626","483.661","0","10.38284","-10.38284","775.472","81.62864","0.03955075","20.76569","0.4474859","0.4687937","0","30.78907","0","1000026","483.661"
"12/31/2007 1:00:00 AM","0","0","-88.69038","90","0","0","19.02917","3.1578","22.91376","0","19.02917","18.65593","18.65593","0","0","0","0","0","26.74581","85.67234","0","0","22.91376","0","0","4.257832","4.04494","205.6832","483.661","0","4.04494","-4.04494","770.705","81.12685","0.03955075","8.089881","0.1743312","0.643125","0","31.9784","0","1000022","483.661"
"12/31/2007 2:00:00 AM","0","0","-84.18046","90","0","0","19.02917","2.770213","7.756107","0","19.02917","15.5917","15.5917","0","0","0","0","0","15.5917","49.74511","0","0","7.756107","8.247989","7.835589","0","0","211.3011","483.661","0","8.247989","-8.247989","760.9847","80.10365","0.03955075","0","0","0.643125","0","21.02892","0","1000007","483.661"
"12/31/2007 3:00:00 AM","0","0","-80.17638","90","0","0","19.02917","2.046818","0","0","19.02917","13.47656","13.47656","0","0","0","0","0","13.47656","0","0","0.000000000000001776357","0","14.18585","13.47656","0","0","222.7567","483.661","0","14.18585","-14.18585","744.2665","78.34384","0.03955075","0","0","0.643125","0","14.82422","0","999999","483.661"
"12/31/2007 4:00:00 AM","0","0","-76.0427","90","0","0","19.02917","2.224931","0","0","19.02917","68.08048","68.08048","0","0","0","0","0","68.08048","0","0","0","0","71.66366","68.08048","0","0","242.4593","483.661","0","71.66366","-71.66366","659.8101","69.45369","0.03955075","0","0","0.643125","0","74.88853","0","999999","483.661"
"12/31/2007 5:00:00 AM","0","0","-71.46417","90","0","0","19.02917","1.942068","0","0","19.02917","87.74611","87.74611","0","0","0","0","0","87.74611","0","0","0.00000000000001421085","0","92.36433","87.74611","0","0","335.8757","479.2572","0","92.36433","-92.36433","550.9576","57.99554","0.03955075","0","0","0.643125","0","96.52072","0","999999","479.2572"
"12/31/2007 6:00:00 AM","0.004076302","0","-66.13381","90","0","0","19.02917","2.212651","0","0","19.02917","83.11081","83.11081","0","0","0","0","0","83.11081","0","0","0.00000000000001421085","0","87.48506","83.11081","0","0","335.8757","386.8929","0","87.48506","-87.48506","447.8555","47.14269","0.03955075","0","0","0.643125","0","91.42189","0","999999","386.8929"
"12/31/2007 7:00:00 AM","0.08016574","8.687881","-59.65567","69.94049","0.09567975","39.7135","21.32372","2.372794","0","0","19.02917","83.87025","83.87025","0","0","0","0","0","83.87025","47.35111","0","0.00000000000001421085","39.7135","88.28448","83.87025","0","0","335.8757","299.4078","0","48.57098","-48.57098","390.6141","41.11727","0.03955075","0","0","0.643125","0","92.25728","31.7708","999999","339.1213"
"12/31/2007 8:00:00 AM","0.1528322","19.97978","-51.47713","56.48815","0.1562763","64.50137","22.7822","1.567046","0","0","19.02917","64.37195","64.37195","0","0","0","0","0","64.37195","100.201","0","0","64.50137","67.75994","64.37195","0","0","335.8757","250.8369","0","3.258575","-3.258575","386.7738","40.71303","0.03955075","0","0","0.643125","0","70.80914","51.60109","999999","315.3382"
"12/31/2007 9:00:00 AM","0.3627857","29.86957","-40.86222","43.64743","0.4412162","177.2393","29.69571","1.756739","0","0","19.02917","76.95528","76.95528","0","0","0","0","0","76.95528","230.3146","0","0","177.2393","81.00556","76.95528","0","0","335.8757","247.5783","96.23371","0","96.23371","468.4308","49.30851","0.03954356","0","0","0.643125","0","84.65081","141.7914","999999","424.8176"
"12/31/2007 10:00:00 AM","0.4418377","37.54713","-27.06368","32.24408","0.5217018","207.9311","31.66526","3.944566","67.93469","0","19.02917","94.75285","94.75285","0","0","0","0","0","94.75285","291.1424","0","0","275.8658","28.22964","26.81816","0","0","335.8757","316.8665","179.7014","0","179.7014","620.9125","65.35921","0.03953015","0","0","0.643125","0","138.1955","166.3449","1000067","524.7976"
"12/31/2007 11:00:00 AM","0.5197887","41.9327","-10.02861","24.44906","0.6278541","247.6253","34.27427","4.798096","137.9594","0","19.02917","41.21488","41.21488","0","276.8004","0","0","0","468.0153","82.38719","0","0","385.5846","189.5325","180.0559","0","0","335.8757","446.2516","0","91.90724","-91.90724","512.5988","53.95777","0.03953015","150","3.232394","3.875519","0","114.316","198.1002","1000137","693.8769"
"12/31/2007 12:00:00 PM","0.6200052","42.10934","8.563275","24.09892","0.8059077","312.1834","38.67979","5.162528","174.0854","0","19.02917","116.2476","116.2476","0","0.000000000000007105427","57.84357","0","3.875519","205.3448","236.806","0","0","486.2688","0","0","57.83789","54.946","335.8757","354.3443","335.8757","0","335.8757","797.5988","83.95777","0.0395051","89.09724","1.919983","1.919983","0","214.915","249.7467","1000173","724.3713"
"12/31/2007 1:00:00 PM","0.4921484","38.03397","25.81149","31.44419","0.6089743","240.631","33.80929","4.983322","156.1596","0","19.02917","92.02946","92.02946","0","208.107","0","0","0","450.1364","88.14896","0","0","396.7906","151.5546","143.9769","0","0","179.6065","483.661","0","60.92361","-60.92361","725.7997","76.39996","0.0395051","150","3.232394","5.152377","0","179.3122","192.5048","1000155","724.292"
"12/31/2007 2:00:00 PM","0.3388852","30.57788","39.88394","42.66592","0.3916845","158.0974","28.48732","4.039684","74.00974","0","19.02917","61.07808","61.07808","0","0","76.90115","0","5.152377","61.07808","380.0171","0","0","232.1072","0","0","12.93165","12.28507","264.2227","483.661","247.2837","0","247.2837","935.6268","98.48703","0.03948668","0","0","0","0","104.1908","126.478","1000073","718.6596"
"12/31/2007 3:00:00 PM","0.3484347","20.83079","50.72875","55.4323","0.5328717","212.15","31.93918","4.331412","95.54288","0","19.02917","80.28284","80.28284","0","0","0","0","0","230.2828","133.6152","60.4711","0","307.6929","0","0","0","0","16.93898","483.661","16.93898","0","16.93898","950","100","0.03948542","150","3.232394","3.232394","0","136.0826","169.72","95.54288","695.8111"
"12/31/2007 4:00:00 PM","0.1155222","9.628716","59.07288","68.852","0.1716895","70.76119","23.15383","3.471024","39.03704","0","19.02917","56.89355","56.89355","0","0","48.24469","0","3.232394","157.1031","69.88928","0","0","109.7982","18.79632","17.85651","0","0","0","483.661","0","0","0","950","100","0.03948542","100.2096","2.159446","2.159446","0","82.10143","56.60896","1000038","602.6669"
"12/31/2007 5:00:00 PM","0.006824729","0","65.66419","90","0","0","19.02917","4.73099","131.3656","0","19.02917","95.31603","95.31603","0","0","0","0","0","163.8102","80.19379","0","0","131.3656","0","0","36.04955","34.24707","0","483.661","0","34.24707","-34.24707","909.6395","95.75152","0.03948542","68.49413","1.476","3.635446","0","170.5304","0","1000130","483.661"
"12/31/2007 6:00:00 PM","0","0","71.07008","90","0","0","19.02917","3.114028","21.19337","0","19.02917","216.9339","216.9339","0","0","54.26039","0","3.635446","216.9339","9.769507","0","0","21.19337","206.0426","195.7405","0","0","47.56537","483.661","0","151.7822","-151.7822","730.7624","76.92236","0.03948542","0","0","0","0","249.2239","0","1000020","537.9214"
"12/31/2007 7:00:00 PM","0","0","75.69674","90","0","0","19.02917","2.812579","9.34523","0","19.02917","177.1413","177.1413","439.7687","0","0","0","0","177.1413","5.275581","0","0","9.34523","0","0","271.9727","258.374","258.374","483.661","258.374","0","258.374","950","100","0.03952314","0.00000000000005400125","0.000000000000001163689","0.000000000000001163689","0","199.528","0","1000008","483.661"
"12/31/2007 8:00:00 PM","0","0","79.85539","90","0","0","19.02917","2.656559","3.512421","0","19.02917","122.5043","122.5043","0","0","0","0","0","122.5043","2.86718","0","0.00000000000001421085","3.512421","125.2547","118.9919","0","0","0","483.661","0","125.2547","-125.2547","802.386","84.46168","0.03952314","0","0","0.000000000000001163689","0","136.511","0","1000002","483.661"
"12/31/2007 9:00:00 PM","0","0","83.85488","90","0","0","19.02917","3.387233","34.09707","0","19.02917","73.30279","73.30279","0","0","0","0","0","73.30279","46.51538","0","0.00000000000001421085","34.09707","41.26918","39.20572","0","0","173.9648","483.661","0","41.26918","-41.26918","753.7498","79.34208","0.03952314","0","0","0.000000000000001163689","0","97.68159","0","1000033","483.661"
"12/31/2007 10:00:00 PM","0","0","88.27442","90","0","0","19.02917","2.926092","13.80674","0","19.02917","64.29075","64.29075","0","0","0","0","0","64.29075","21.47547","0","0","13.80674","53.14106","50.484","0","0","231.2831","483.661","0","53.14106","-53.14106","691.1224","72.74973","0.03952314","0","0","0.000000000000001163689","0","77.62319","0","1000013","483.661"
"12/31/2007 11:00:00 PM","0","0","96.89265","90","0","0","19.02917","3.399389","34.81374","0","19.02917","32.12136","32.12136","0","0","0","0","0","37.23689","93.49261","0","0","34.81374","0","0","2.692387","2.557768","305.0901","483.661","0","2.557768","-2.557768","688.1081","72.43243","0.03952314","5.115535","0.1102362","0.1102362","0","52.74036","0","1000034","483.661"
